t,u_meas_supply_setpoint_c,u_meas_supply_setpoint_operator_c,u_meas_supply_setpoint_calc_c,u_meas_supply_fan_pct,u_meas_exhaust_fan_pct,u_meas_heating_valve_pct,u_meas_cooling_valve_pct,u_meas_cooling_valve_command_pct,u_meas_cooling_valve_feedback_pct,u_meas_district_tr002_valve_pct,u_meas_district_tr003_valve_pct,u_bms_sim_supply_setpoint_c,u_bms_sim_supply_fan_pct,u_bms_sim_exhaust_fan_pct,u_bms_sim_heating_valve_pct,u_bms_sim_cooling_valve_pct,u_bms_sim_district_tr002_valve_pct,u_bms_sim_district_tr003_valve_pct,u_mpc_supply_setpoint_c,u_mpc_supply_fan_pct,u_mpc_exhaust_fan_pct,u_mpc_heating_valve_pct,u_mpc_cooling_valve_pct,u_mpc_district_tr002_valve_pct,u_mpc_district_tr003_valve_pct,u_demand_supply_setpoint_c,u_demand_supply_fan_pct,u_demand_exhaust_fan_pct,u_demand_heating_valve_pct,u_demand_cooling_valve_pct,u_demand_district_tr002_valve_pct,u_demand_district_tr003_valve_pct,extract_temp_meas_c,extract_temp_pred_c,extract_temp_pred_observed_c,extract_temp_pred_emulated_c,extract_temp_pred_demand_c,outdoor_temp_c,outdoor_temp_frost_c,outdoor_temp_bms_c,electric_kw,heat_kw,proxy_el_kwh_emulated,proxy_heat_kwh_emulated,proxy_el_kwh_mpc,proxy_heat_kwh_mpc,controllable_kwh_emulated,controllable_kwh_mpc,price_band,marginal_kr_per_kwh,spot_kr_per_kwh,cost_observed_kr,cost_emulated_kr,cost_mpc_kr,cost_demand_kr,comfort_violation,comfort_violation_emulated,comfort_violation_demand,comfort_violation_observed_proxy,occupancy_q,occupancy_source,used_fallback,fallback_reason
2026-06-25T08:00:00Z,20.74,17,20.74,67.43,63.15,0,42,42,0,8.59,11.18,20.7,67.4,63.2,0,42,8.6,11.2,20.74,64.89299367212813,60.395998420446496,0,41.88411093673399,8.59,11.18,20.7,56,53,0,40,8.6,11.2,22.42,22.492441739175213,22.50205966285663,22.506050385683295,22.623158237951998,13.8,13.8,15.9,1.0645395343147528,2,0.2869305707190837,0.5,0.2661348835786882,0.5,0.7869305707190837,0.7661348835786882,high,1.473,0.9217,1.1271312860305325,1.1272623407078202,1.0966302935500178,1.0117945829599861,false,false,false,false,0.6529,measured,false,
2026-06-25T08:15:00Z,20.87,17,20.87,67.4,63.02,0,42,42,0,5.94,0,20.9,67.4,63,0,42,5.9,0,20.87,64.76847941311053,60.224208221885725,0,41.89816371251554,5.94,0,20.8,56,53,0,40,5.9,0,22.51,22.55104720962844,22.563786812519186,22.559355381460204,22.756723753487957,13.8,13.8,16.7,1.0690532865671636,0.8,0.2886036403393355,0.2,0.2672633216417909,0.2,0.4886036403393355,0.4672633216417909,high,1.473,0.9217,0.7070823190450581,0.7069586062352853,0.6755243167938021,0.5912015353474411,false,false,false,false,0.6521000000000001,measured,false,
2026-06-25T08:30:00Z,20.99,17,20.99,67.48,62.89,0,42,42,0,9.98,8.1,21,67.5,62.9,0,42,10,8.1,20.99,64.83806383403711,60.159432533675655,0,41.91363027696543,9.98,8.1,20.9,56,53,0,40,10,8.1,22.54,22.636979486192992,22.629360984839547,22.63851966201108,22.892413307685725,13.8,13.8,16.8,1.0631658958127765,2,0.28684797822781805,0.5,0.26579147395319414,0.5,0.786847978227818,0.7657914739531941,high,1.473,0.9217,1.1269646700041114,1.127140681968186,1.096124451171665,1.0124611100415548,false,false,false,false,0.65185,measured,false,
2026-06-25T08:45:00Z,21.1,17,21.1,67.62,63.05,0,44,44,0,9.37,7,21.1,67.6,63.1,0,44,9.4,7,21.1,65.0491306165679,60.33320647698538,0,43.91215339104847,9.37,7,21,56,53,0,42,9.4,7,22.59,22.66946645435161,22.647022986974427,22.677558982158843,22.954716975969976,13.8,13.8,15.8,1.0911280189617083,0.9,0.29367273555354,0.225,0.2727820047404271,0.225,0.51867273555354,0.4977820047404271,high,1.473,0.9217,0.7494654203580611,0.749656063987739,0.7188840175000236,0.6330300078617787,false,false,false,false,0.6533500000000001,measured,false,
2026-06-25T09:00:00Z,21.2,17,21.2,67.6,63.07,0,48,48,0,16.67,12.37,21.2,67.6,63.1,0,48,16.7,12.4,21.2,65.56841777708382,60.911503942563456,0,47.900369926910294,16.67,12.37,21.1,56,53,0,46,16.7,12.4,22.67,22.70391264581023,22.70685290758002,22.712919540502625,23.002372859210475,13.7,13.7,15.2,1.143281477534111,3,0.3024379947468867,0.75,0.28582036938352773,0.75,1.0524379947468867,1.0358203693835277,high,1.354,0.8026,1.38506670619738,1.3852339599451995,1.3627336952032114,1.2791310375292169,false,false,false,false,0.65335,measured,false,
2026-06-25T09:15:00Z,21.3,17,21.3,67.52,62.92,0,50,50,0,9.43,13.62,21.3,67.5,62.9,0,50,9.4,13.6,21.3,65.57874608823131,60.88775684334223,0,49.88922755342214,9.43,13.62,21.2,56,53,0,48,9.4,13.6,22.66,22.737018566916454,22.714245140220605,22.742272589942115,23.044833592676838,13.7,13.7,15.4,1.1754661433714162,1.8,0.3096297966185506,0.45,0.29386653584285405,0.45,0.7596297966185506,0.743866535842854,high,1.354,0.8026,1.0048979540015823,1.0046784936562665,0.9833350385659734,0.8985061727749011,false,false,false,false,0.6522,measured,false,
2026-06-25T09:30:00Z,21.37,17,21.37,67.59,63.14,0,49,49,0,7.79,10.62,21.4,67.6,63.1,0,49,7.8,10.6,21.37,65.65007082421505,61.05812694649406,0,48.91331960603825,7.79,10.62,21.3,56,53,0,47,7.8,10.6,22.79,22.816832063573486,22.848812450069577,22.819142957786237,23.122021894363858,13.7,13.7,15.8,1.1633945663446663,2.2,0.30671478437678124,0.55,0.2908486415861666,0.55,0.8567147843767813,0.8408486415861667,high,1.354,0.8026,1.131002602865694,1.130829289088633,1.1093465317501405,1.023826704321566,false,false,false,false,0.6536500000000001,measured,false,
2026-06-25T09:45:00Z,21.46,17,21.46,67.55,63.05,0,48,48,0,8.42,7.99,21.5,67.6,63.1,0,48,8.4,8,21.46,66.2178974880032,61.54361340550027,0,47.998637910248995,8.42,7.99,21.4,56,53,0,46,8.4,8,22.73,22.85309159304911,22.815291012130768,22.860971596947604,23.16401856315885,13.7,13.7,16,1.1708876217444222,2.5,0.30436374658975346,0.625,0.29272190543610555,0.625,0.9293637465897535,0.9177219054361055,high,1.354,0.8026,1.2246721671745684,1.2252192754307887,1.2094562225087493,1.1180354621900446,false,false,false,false,0.653,measured,false,
2026-06-25T10:00:00Z,21.53,17,21.53,67.65,62.99,0,49,49,0,9.2,0,21.5,67.7,63,0,49,9.2,0,21.53,67.14323113131412,62.49580387562042,0,49.058173071710854,9.2,0,21.5,68,63,0,49,9.2,0,22.79,22.90454257228702,22.86888346294127,22.90444498628743,23.04300200254845,14.5,14.5,16.4,1.210008440585829,1.704346,0.30658393448983734,0.4260865,0.3025021101464572,0.4260865,0.7326704344898374,0.7285886101464571,low,1.192,0.6403,0.8503416741043298,0.8506230412443185,0.8457575066270095,0.8520195723049252,false,false,false,false,0.6532000000000001,measured,false,
2026-06-25T10:15:00Z,21.59,17,21.59,67.64,63.1,0,52,52,0,6.29,6.4,21.6,67.6,63.1,0,52,6.3,6.4,21.59,67.2941376261122,62.69852270822446,0,51.779371462416975,6.29,6.4,21.6,68,63,0,52,6.3,6.4,22.85,22.923161155689602,22.896948741616047,22.928282859293613,22.96579892478712,14.5,14.5,16.6,1.2419973286020327,2.3508859500000003,0.3139284291620742,0.588184625,0.3104993321505082,0.5877214875000001,0.9021130541620742,0.8982208196505083,low,1.192,0.6403,1.043612912399574,1.0439551212483547,1.0393402734895545,1.0453221533208485,false,false,false,false,0.6537000000000001,measured,false,
2026-06-25T10:30:00Z,21.65,17,21.65,67.53,62.97,0,52,52,0,4.54,8.71,21.7,67.5,63,0,52,4.5,8.7,21.65,67.24625709092244,62.60740635013025,0,51.939176888877775,4.54,8.71,21.7,68,63,0,52,4.5,8.7,22.79,22.958450103701203,22.892622910538755,22.96833337758826,22.95215275966716,14.5,14.5,17.4,1.2465402763381637,2.4546287500000004,0.3144109693605495,0.6113415000000001,0.3116350690845409,0.6136571875000001,0.9257524693605497,0.925292256584541,low,1.192,0.6403,1.0735255826504497,1.070898515215613,1.0702264626916782,1.0732381787451657,false,false,false,false,0.6525,measured,false,
2026-06-25T10:45:00Z,21.72,17,21.72,67.65,62.81,0,52,52,0,6.47,11.89,21.7,67.7,62.8,0,52,6.5,11.9,21.72,67.28335629909326,62.50938922490882,0,51.947026250436956,6.47,11.89,21.7,68,63,0,52,6.5,11.9,22.73,22.98150809687914,22.85507697405862,22.977387949311485,22.961042735640433,14.5,14.5,17.2,1.249342185640919,2.5,0.3153093627954413,0.625,0.31233554641022976,0.625,0.9403093627954413,0.9373355464102298,low,1.192,0.6403,1.087341122549883,1.0875220230004286,1.0839772338692564,1.0899289245593933,false,false,false,false,0.6523,measured,false,
2026-06-25T11:00:00Z,21.76,17,21.76,67.58,63.16,0,52,52,0,9.55,9.87,21.8,67.6,63.2,0,52,9.6,9.9,21.76,67.15053558541929,62.56922765616316,0,52.127892001098374,9.55,9.87,21.8,68,63,0,52,9.6,9.9,22.79,23.01637345900317,22.925146056607407,23.024219538341296,22.972963420688078,14.3,14.3,17.1,1.23802240283342,2.3,0.3134682414295925,0.575,0.309505600708355,0.575,0.8884682414295925,0.8845056007083549,low,1.13,0.5788,0.9733224951768269,0.973596014359841,0.9691182303448426,0.9744455523123896,false,false,false,false,0.6537000000000001,measured,false,
2026-06-25T11:15:00Z,21.81,17,21.81,67.91,63.03,0,57,57,0,8.89,11.29,21.8,67.9,63,0,57,8.9,11.3,21.81,67.34819661204699,62.50139416372973,0,57.19803399415836,8.89,11.29,21.8,68,63,0,57,8.9,11.3,22.85,22.973020475454657,22.881317918563386,22.972363283062162,22.93807255790176,14.3,14.3,16,1.29425931479564,1.584,0.3272055696640691,0.396,0.32356482869891,0.396,0.7232055696640691,0.71956482869891,low,1.13,0.5788,0.7964895239626217,0.7963044728709772,0.7921904355803474,0.79673983477041,false,false,false,false,0.6547,measured,false,
2026-06-25T11:30:00Z,21.88,17,21.88,67.67,62.86,0,69,69,0,10.99,13.26,21.9,67.7,62.9,0,69,11,13.3,21.88,67.19498495572715,62.33042056101488,0,68.66747745333636,10.99,13.26,21.9,68,63,0,69,11,13.3,22.73,22.942670061252425,22.816288268045415,22.94433827885124,22.911516206276,14.3,14.3,14.7,1.4215107833744125,1.584,0.3605892579000748,0.396,0.3553776958436031,0.396,0.7565892579000748,0.7513776958436031,low,1.13,0.5788,0.8337065637812671,0.8340280405776637,0.8281389754538506,0.8358351264252286,false,false,false,false,0.69,measured,false,
2026-06-25T11:45:00Z,21.93,17,21.93,67.74,62.76,0,73,73,0,9.29,2.04,21.9,67.7,62.8,0,73,9.3,2,21.93,67.26566719507284,62.24769967241402,0,72.76174401272071,9.29,2.04,21.9,68,63,0,73,9.3,2,22.79,22.94642802649456,22.866739548676744,22.954913903675266,22.92977359759388,14.3,14.3,15.8,1.4672820298787017,2.2188785299999996,0.371447797539741,0.553250825,0.3668205074696754,0.5547196324999999,0.924698622539741,0.9215401399696753,low,1.13,0.5788,1.0172527751429108,1.0156851968988359,1.0120385250993402,1.0179672742452746,false,false,false,false,0.73,measured,false,
2026-06-25T12:00:00Z,21.96,17,21.96,67.86,62.87,0,72,72,0,9.25,0.97,22,67.9,62.9,0,72,9.3,1,21.96,67.28861353503477,62.28893559872859,0,72.05413406854925,9.25,0.97,22,68,63,0,72,9.3,1,22.91,22.98024135132871,22.96001560181039,22.981659954969114,22.968077143682407,13.8,13.8,16.2,1.4536594024214495,2.2719673199999995,0.3681537652227911,0.5724379499999999,0.3634148506053624,0.5679918299999999,0.940591715222791,0.9314066806053622,low,1.149,0.5973,1.045022095880694,1.0502158979636895,1.0398993726665342,1.0511440467883746,false,false,false,false,0.72,measured,false,
2026-06-25T12:15:00Z,21.99,17,21.99,67.74,62.84,0,74,74,0,9.22,0,22,67.7,62.8,0,74,9.2,0,21.99,67.22904057937717,62.28869613150148,0,74.09689030958052,9.22,0,22,68,63,0,74,9.2,0,22.91,22.971314617571206,22.93555428975502,22.973224374399503,22.95825211458906,13.8,13.8,15.5,1.4787167830578736,2.04966132,0.37336300455587107,0.5113037999999999,0.3696791957644684,0.51241533,0.884666804555871,0.8820945257644683,low,1.149,0.5973,0.9908073329673049,0.9892180184336146,0.9862032002327255,0.991529025335393,false,false,false,false,0.74,measured,false,
2026-06-25T12:30:00Z,22.04,17,22.04,67.62,62.75,0,80,80,0,13.53,5.79,22,67.6,62.8,0,80,13.5,5.8,22.04,67.09071397953099,62.153521837563986,0,79.88951708489967,13.53,5.79,22,68,63,0,80,13.5,5.8,22.79,22.973748893604746,22.880894667334733,22.983906679660667,22.96099847991169,13.8,13.8,15.2,1.5375940678339184,3,0.38934159185775397,0.75,0.3843985169584796,0.75,1.1393415918577539,1.1343985169584796,low,1.149,0.5973,1.268959869345272,1.2691114041024742,1.2634318110432081,1.2718742686467484,false,false,false,false,0.8,measured,false,
2026-06-25T12:45:00Z,22.07,17,22.07,67.54,62.63,0,84,84,0,11.22,7.78,22.1,67.5,62.6,0,84,11.2,7.8,22.07,67.00203630631503,62.03772052193587,0,83.89300546551729,11.22,7.78,22.1,68,63,0,84,11.2,7.8,22.85,22.9950560694858,22.931713952629664,23.002330351827133,22.981837510974685,13.8,13.8,15.3,1.5833946591058092,3,0.4004123172028047,0.75,0.3958486647764523,0.75,1.1504123172028047,1.1458486647764523,low,1.149,0.5973,1.282156340782917,1.2818316675239376,1.2765880308860589,1.2860381979517874,false,false,false,false,0.84,measured,false,
2026-06-25T13:00:00Z,22.1,17,22.1,67.72,62.68,0,90,90,0,11.32,9.8,22.1,67.7,62.7,0,90,11.3,9.8,22.1,66.98539549057777,61.945349689705914,0,81.92323283466195,11.32,9.8,22.1,68,63,0,90,11.3,9.8,22.91,22.98330261884707,22.928745161906303,22.98036365394658,22.968644985009195,14,14,15.2,1.5521987990863706,3,0.41551057347551223,0.75,0.38804969977159265,0.75,1.1655105734755122,1.1380496997715928,medium,1.225,0.6731,1.3876006902282738,1.3876083675654176,1.353968797278116,1.3905816128857142,false,false,false,false,0.9,measured,false,
2026-06-25T13:15:00Z,22.13,17,22.13,67.74,62.61,8,0,100,0,12.73,8.61,22.1,67.7,62.6,8,0,12.7,8.6,22.13,65.39073369296662,60.42453115922598,8,0,12.73,8.61,22.1,68,63,8,0,12.7,8.6,22.81,23.053119831439705,22.943262759655706,23.036453817810642,23.036277919044213,14,14,15.1,0.6328561638435505,0.9,0.17575017431611623,0.225,0.15821404096088762,0.225,0.40075017431611626,0.3832140409608876,medium,1.225,0.6731,0.47911862764297597,0.47887633805461693,0.4573945746944619,0.4823915150120556,false,false,false,false,0.6517499999999999,measured,false,
2026-06-25T13:30:00Z,22.16,17,22.16,67.53,62.6,12,0,100,0,5.66,8.1,22.2,67.5,62.6,12,0,5.7,8.1,21.427857842376067,55.53,50.856799063627896,9.461817955101607,0,6.8984624997451505,8.884686739555889,22.2,68,63,12,0,5.7,8.1,22.91,23.184228639755347,23.027411100719597,23.095119161969638,23.086640456419435,14,14,15.3,0.3843556695988295,2.1,0.1758255491060128,0.525,0.09608891739970737,0.525,0.7008255491060128,0.6210889173997074,medium,1.225,0.6731,0.8305557832461087,0.8304118381954063,0.7327344643551821,0.8349010886413667,false,false,false,false,0.65065,measured,false,
2026-06-25T13:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.05,12.21,18.1,0,0,0,0,9.1,12.2,18.07,0,0,0,0,9.05,12.21,18.1,0,0,0,0,9.1,12.2,23.03,23.18326541545155,23.101754804320517,23.135207683853544,23.130726645363588,14,14,15.3,0,1.9,0,0.475,0,0.475,0.475,0.475,medium,1.225,0.6731,0.5564516795366795,0.5564516795366795,0.5564516795366795,0.5564516795366795,false,false,false,false,0.2,measured,false,
2026-06-25T14:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.73,1.53,16.6,0,0,0,0,6.7,1.5,16.57,0,0,0,0,6.73,1.53,16.6,0,0,0,0,6.7,1.5,23.22,23.389955413507582,23.36218651080046,23.36455666086126,23.362188409501478,13.8,13.8,15.1,0,0.3,0,0.075,0,0.075,0.075,0.075,medium,1.224,0.6729,0.08784579150579148,0.08784579150579148,0.08784579150579148,0.08784579150579148,false,false,false,false,0,measured,false,
2026-06-25T14:15:00Z,18.07,17,18.07,0,0,0,0,0,0,6.04,1.56,16,0,0,0,0,6,1.6,16,0,0,0,0,6.04,1.56,16,0,0,0,0,6,1.6,23.4,23.61747382241556,23.556340625599624,23.60405045400972,23.60279882126528,13.8,13.8,14.8,0,1.6895255999999998,0,0.42238139999999996,0,0.42238139999999996,0.42238139999999996,0.42238139999999996,medium,1.224,0.6729,0.4947257120043242,0.4947257120043242,0.4947257120043242,0.4947257120043242,false,false,false,false,0,measured,false,
2026-06-25T14:30:00Z,18.07,17,18.07,0,0,0,0,0,0,13.37,1.2,18.1,0,0,0,0,13.4,1.2,18.07,0,0,0,0,13.37,1.2,18.1,0,0,0,0,13.4,1.2,23.46,23.710519276257212,23.62729356978276,23.702462033799673,23.70180053960461,13.8,13.8,14.6,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.224,0.6729,0.8784579150579149,0.8784579150579149,0.8784579150579149,0.8784579150579149,false,false,false,false,0.2,measured,false,
2026-06-25T14:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.92,9.23,18.1,0,0,0,0,6.9,9.2,18.07,0,0,0,0,6.92,9.23,18.1,0,0,0,0,6.9,9.2,23.52,23.77316136237017,23.67247096748241,23.767940144441834,23.767590541435645,13.8,13.8,14.4,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.224,0.6729,0.8784579150579149,0.8784579150579149,0.8784579150579149,0.8784579150579149,false,false,false,false,0.2,measured,false,
2026-06-25T15:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.37,1.79,16.6,0,0,0,0,6.4,1.8,16.57,0,0,0,0,6.37,1.79,16.6,0,0,0,0,6.4,1.8,23.71,23.870860154173158,23.79029574152854,23.868100714260688,23.86791594731511,13.3,13.3,14.4,0,1.7,0,0.425,0,0.425,0.425,0.425,medium,1.255,0.7032,0.5106703185328185,0.5106703185328185,0.5106703185328185,0.5106703185328185,false,false,false,false,0,measured,false,
2026-06-25T15:15:00Z,18.07,17,18.07,0,0,0,0,0,0,5.31,8.48,18.1,0,0,0,0,5.3,8.5,18.07,0,0,0,0,5.31,8.48,18.1,0,0,0,0,5.3,8.5,23.56,23.872005623829796,23.707714470233835,23.869584321168723,23.86948667090951,13.3,13.3,14.6,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.255,0.7032,0.9011829150579151,0.9011829150579151,0.9011829150579151,0.9011829150579151,false,false,false,false,0.2,measured,false,
2026-06-25T15:30:00Z,18.07,17,18.07,0,0,0,0,0,0,3.86,11.39,18.1,0,0,0,0,3.9,11.4,18.07,0,0,0,0,3.86,11.39,18.1,0,0,0,0,3.9,11.4,23.71,23.86476194443275,23.779141158137943,23.862519349008227,23.862467740355527,13.3,13.3,14.6,0,1.9,0,0.475,0,0.475,0.475,0.475,medium,1.255,0.7032,0.5707491795366796,0.5707491795366796,0.5707491795366796,0.5707491795366796,false,false,false,false,0.2,measured,false,
2026-06-25T15:45:00Z,18.07,17,18.07,0,0,0,0,0,0,13.9,12.01,18.1,0,0,0,0,13.9,12,18.07,0,0,0,0,13.9,12.01,18.1,0,0,0,0,13.9,12,23.77,23.82837635776782,23.77829419394318,23.826228210015845,23.82620093458355,13.3,13.3,14.6,0,1.584,0,0.396,0,0.396,0.396,0.396,medium,1.255,0.7032,0.4758245791505792,0.4758245791505792,0.4758245791505792,0.4758245791505792,false,false,false,false,0.2,measured,false,
2026-06-25T16:00:00Z,18.07,17,18.07,0,0,0,0,0,0,12.55,12.05,18.1,0,0,0,0,12.6,12.1,18.07,0,0,0,0,12.55,12.05,18.1,0,0,0,0,12.6,12.1,23.77,23.84596288821724,23.815110689787645,23.843864656534823,23.84385024133179,13.4,13.4,14.7,0,2.4,0,0.6,0,0.6,0.6,0.6,medium,1.256,0.7043,0.7216063320463321,0.7216063320463321,0.7216063320463321,0.7216063320463321,false,false,false,false,0.2,measured,false,
2026-06-25T16:15:00Z,18.07,17,18.07,0,0,0,0,0,0,12.44,11.08,18.1,0,0,0,0,12.4,11.1,18.07,0,0,0,0,12.44,11.08,18.1,0,0,0,0,12.4,11.1,24.1,23.885592261222865,24.019852151371822,23.88352041043404,23.883512791926798,13.4,13.4,14.6,0,2.3,0,0.575,0,0.575,0.575,0.575,medium,1.256,0.7043,0.6915394015444015,0.6915394015444015,0.6915394015444015,0.6915394015444015,false,false,false,false,0.2,measured,false,
2026-06-25T16:30:00Z,18.07,17,18.07,0,0,0,0,0,0,11.06,8.56,18.1,0,0,0,0,11.1,8.6,18.07,0,0,0,0,11.06,8.56,18.1,0,0,0,0,11.1,8.6,24,23.891371418715174,23.951836483573665,23.889313510361177,23.889309483941815,13.4,13.4,14.5,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.256,0.7043,0.9020079150579152,0.9020079150579152,0.9020079150579152,0.9020079150579152,false,false,false,false,0.2,measured,false,
2026-06-25T16:45:00Z,18.07,17,18.07,0,0,0,0,0,0,4.82,2.92,16.6,0,0,0,0,4.8,2.9,16.57,0,0,0,0,4.82,2.92,16.6,0,0,0,0,4.8,2.9,23.95,23.96495860274124,23.948760787329668,23.963870987834877,23.963868859852013,13.4,13.4,14.6,0,1.88451972,0,0.46869514999999995,0,0.47112993,0.46869514999999995,0.47112993,medium,1.256,0.7043,0.5666172345075753,0.5636889800656757,0.5666172345075753,0.5636889800656757,false,false,false,false,0,measured,false,
2026-06-25T17:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.72,1.56,16,0,0,0,0,6.7,1.6,16,0,0,0,0,6.72,1.56,16,0,0,0,0,6.7,1.6,23.95,24.013335638248666,23.938988130278243,24.012760828305236,24.0127597036556,13.2,13.2,14.8,0,2.1036499200000005,0,0.5271828000000003,0,0.5259124800000001,0.5271828000000003,0.5259124800000001,medium,1.291,0.7392,0.6508573050023166,0.6524294240965254,0.6508573050023166,0.6524294240965254,false,false,false,false,0,measured,false,
2026-06-25T17:15:00Z,18.07,17,18.07,0,0,0,0,0,0,12.69,1.26,18.1,0,0,0,0,12.7,1.3,18.07,0,0,0,0,12.69,1.26,18.1,0,0,0,0,12.7,1.3,23.94,23.972416752699147,23.93365849936296,23.971150037954782,23.971149443571797,13.2,13.2,14.9,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.291,0.7392,0.928182915057915,0.928182915057915,0.928182915057915,0.928182915057915,false,false,false,false,0.2,measured,false,
2026-06-25T17:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.47,5.04,16.6,0,0,0,0,6.5,5,16.57,0,0,0,0,6.47,5.04,16.6,0,0,0,0,6.5,5,23.89,23.98964399249679,23.8989030093023,23.98897452738898,23.988974213254583,13.2,13.2,14.7,0,2.92427664,0,0.730434,0,0.73106916,0.730434,0.73106916,medium,1.291,0.7392,0.9047545387169883,0.9039684791698841,0.9047545387169883,0.9039684791698841,false,false,false,false,0,measured,false,
2026-06-25T17:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.38,6.81,18.1,0,0,0,0,9.4,6.8,18.07,0,0,0,0,9.38,6.81,18.1,0,0,0,0,9.4,6.8,23.83,23.94701465746151,23.862642005193717,23.94569791698711,23.945697750965504,13.2,13.2,14.4,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.291,0.7392,0.928182915057915,0.928182915057915,0.928182915057915,0.928182915057915,false,false,false,false,0.2,measured,false,
2026-06-25T18:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.24,5.48,18.1,0,0,0,0,8.2,5.5,18.07,0,0,0,0,8.24,5.48,18.1,0,0,0,0,8.2,5.5,23.89,23.919082060180095,23.888949527205117,23.91742323142181,23.91742314367856,12.7,12.7,14,0,3,0,0.75,0,0.75,0.75,0.75,high,1.333,0.7812,0.9596829150579149,0.9596829150579149,0.9596829150579149,0.9596829150579149,false,false,false,false,0.2,measured,false,
2026-06-25T18:15:00Z,18.07,17,18.07,0,0,0,0,0,0,8.45,11.27,18.1,0,0,0,0,8.5,11.3,18.07,0,0,0,0,8.45,11.27,18.1,0,0,0,0,8.5,11.3,23.95,23.948111085886392,23.964451372448153,23.94627146175103,23.94627141537828,12.7,12.7,13.8,0,3,0,0.75,0,0.75,0.75,0.75,high,1.333,0.7812,0.9596829150579149,0.9596829150579149,0.9596829150579149,0.9596829150579149,false,false,false,false,0.2,measured,false,
2026-06-25T18:30:00Z,18.07,17,18.07,0,0,0,0,0,0,7.77,7.01,16.6,0,0,0,0,7.8,7,16.57,0,0,0,0,7.77,7.01,16.6,0,0,0,0,7.8,7,23.95,23.993045297172063,23.94686028253579,23.992073046572155,23.992073022063924,12.7,12.7,13.5,0,3,0,0.75,0,0.75,0.75,0.75,high,1.333,0.7812,0.9596829150579149,0.9596829150579149,0.9596829150579149,0.9596829150579149,false,false,false,false,0,measured,false,
2026-06-25T18:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.23,11.77,18.1,0,0,0,0,8.2,11.8,18.07,0,0,0,0,8.23,11.77,18.1,0,0,0,0,8.2,11.8,23.95,23.967023611456934,23.9442739555929,23.96554684732843,23.965546834375704,12.7,12.7,13.2,0,3,0,0.75,0,0.75,0.75,0.75,high,1.333,0.7812,0.9596829150579149,0.9596829150579149,0.9596829150579149,0.9596829150579149,false,false,false,false,0.2,measured,false,
2026-06-25T19:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.76,3.61,16.6,0,0,0,0,7.8,3.6,16.57,0,0,0,0,7.76,3.61,16.6,0,0,0,0,7.8,3.6,23.95,24.017563014888797,23.961382635450427,24.01678253762594,24.016782530780358,12.3,12.3,13.3,0,2,0,0.5,0,0.5,0.5,0.5,medium,1.322,0.7704,0.63438861003861,0.63438861003861,0.63438861003861,0.63438861003861,false,false,false,false,0,measured,false,
2026-06-25T19:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.1,10.36,18.1,0,0,0,0,7.1,10.4,18.07,0,0,0,0,7.1,10.36,18.1,0,0,0,0,7.1,10.4,24.01,24.013682364757745,24.00968527338382,24.012306953801556,24.012306950183632,12.3,12.3,13.3,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.322,0.7704,0.951582915057915,0.951582915057915,0.951582915057915,0.951582915057915,false,false,false,false,0.2,measured,false,
2026-06-25T19:30:00Z,18.07,17,18.07,0,0,0,0,0,0,11.29,1.8,18.1,0,0,0,0,11.3,1.8,18.07,0,0,0,0,11.29,1.8,18.1,0,0,0,0,11.3,1.8,23.95,23.98635414841929,23.952697698632093,23.984664312016548,23.98466431010446,12.3,12.3,13.3,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.322,0.7704,0.951582915057915,0.951582915057915,0.951582915057915,0.951582915057915,false,false,false,false,0.2,measured,false,
2026-06-25T19:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.79,12.92,18.1,0,0,0,0,5.8,12.9,18.07,0,0,0,0,5.79,12.92,18.1,0,0,0,0,5.8,12.9,23.89,23.991622168553185,23.940698516920612,23.989766156721913,23.989766155711365,12.3,12.3,13.1,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.322,0.7704,0.951582915057915,0.951582915057915,0.951582915057915,0.951582915057915,false,false,false,false,0.2,measured,false,
2026-06-25T20:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.43,8,16.6,0,0,0,0,6.4,8,16.57,0,0,0,0,6.43,8,16.6,0,0,0,0,6.4,8,24.01,24.044768708621366,24.007298169654796,24.04378779704182,24.04378779650774,12.1,12.1,13,0,2.3,0,0.575,0,0.575,0.575,0.575,high,1.352,0.8006,0.7469119015444016,0.7469119015444016,0.7469119015444016,0.7469119015444016,false,false,false,false,0,measured,false,
2026-06-25T20:15:00Z,18.07,17,18.07,0,0,0,0,0,0,10.87,0.82,18.1,0,0,0,0,10.9,0.8,18.07,0,0,0,0,10.87,0.82,18.1,0,0,0,0,10.9,0.8,23.95,24.034200202175224,23.984114463442907,24.032718860675452,24.03271886039319,12.1,12.1,12.9,0,3.65063503,0,0.9134394750000001,0,0.9126587575,0.9134394750000001,0.9126587575,high,1.352,0.8006,1.18552293569648,1.1865370699442956,1.18552293569648,1.1865370699442956,false,false,false,false,0.2,measured,false,
2026-06-25T20:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.14,10.92,18.1,0,0,0,0,6.1,10.9,18.07,0,0,0,0,6.14,10.92,18.1,0,0,0,0,6.1,10.9,23.95,24.015445831311485,23.97094560134417,24.013700010084147,24.01370000993497,12.1,12.1,12.8,0,4,0,1,0,1,1,1,high,1.352,0.8006,1.2989772200772203,1.2989772200772203,1.2989772200772203,1.2989772200772203,false,false,false,false,0.2,measured,false,
2026-06-25T20:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.42,1.57,18.1,0,0,0,0,10.4,1.6,18.07,0,0,0,0,10.42,1.57,18.1,0,0,0,0,10.4,1.6,24,24.010556885755143,24.002393686289576,24.008671285662736,24.008671285583898,12.1,12.1,12.7,0,2.3,0,0.575,0,0.575,0.575,0.575,high,1.352,0.8006,0.7469119015444016,0.7469119015444016,0.7469119015444016,0.7469119015444016,false,false,false,false,0.2,measured,false,
2026-06-25T21:00:00Z,18.07,17,18.07,0,0,0,0,0,0,15.23,12.3,18.1,0,0,0,0,15.2,12.3,18.07,0,0,0,0,15.23,12.3,18.1,0,0,0,0,15.2,12.3,24.01,24.05375338209385,24.05345906517383,24.051793908168847,24.051793908127177,11.9,11.9,12.7,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.271,0.7192,0.9131829150579152,0.9131829150579152,0.9131829150579152,0.9131829150579152,false,false,false,false,0.1523,measured,false,
2026-06-25T21:15:00Z,18.07,17,18.07,0,0,0,0,0,0,8.62,6.83,18.1,0,0,0,0,8.6,6.8,18.07,0,0,0,0,8.62,6.83,18.1,0,0,0,0,8.6,6.8,23.95,24.036077764623304,23.98124358081155,24.03407924800655,24.03407924798453,11.9,11.9,12.6,0,2.5,0,0.625,0,0.625,0.625,0.625,medium,1.271,0.7192,0.7609857625482626,0.7609857625482626,0.7609857625482626,0.7609857625482626,false,false,false,false,0.2,measured,false,
2026-06-25T21:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.52,1.97,16.6,0,0,0,0,6.5,2,16.57,0,0,0,0,6.52,1.97,16.6,0,0,0,0,6.5,2,24.01,24.11190868621786,24.050943141332688,24.11085246014308,24.11085246013144,11.9,11.9,12.5,0,2.7411917699999995,0,0.6861051249999999,0,0.6852979424999999,0.6861051249999999,0.6852979424999999,medium,1.271,0.7192,0.8344031637537885,0.8353859707782335,0.8344031637537885,0.8353859707782335,false,false,false,false,0,measured,false,
2026-06-25T21:45:00Z,18.07,17,18.07,0,0,0,0,0,0,11.03,10.4,18.1,0,0,0,0,11,10.4,18.07,0,0,0,0,11.03,10.4,18.1,0,0,0,0,11,10.4,24.13,24.09239474990189,24.101956100147113,24.09087360431292,24.09087360430677,11.9,11.9,12.4,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.271,0.7192,0.9131829150579152,0.9131829150579152,0.9131829150579152,0.9131829150579152,false,false,false,false,0.2,measured,false,
2026-06-25T22:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.04,5.59,18.1,0,0,0,0,8,5.6,18.07,0,0,0,0,8.04,5.59,18.1,0,0,0,0,8,5.6,24.07,24.100274937624985,24.08843919976511,24.098508079736487,24.098508079733232,11.6,11.6,12.3,0,4,0,1,0,1,1,1,low,1.14,0.5891,1.08747722007722,1.08747722007722,1.08747722007722,1.08747722007722,false,false,false,false,0.2,measured,false,
2026-06-25T22:15:00Z,18.07,17,18.07,0,0,0,0,0,0,8.51,10.01,18.1,0,0,0,0,8.5,10,18.07,0,0,0,0,8.51,10.01,18.1,0,0,0,0,8.5,10,24.08,24.118534611866536,24.107819205447353,24.116637893792994,24.116637893791275,11.6,11.6,12.2,0,4,0,1,0,1,1,1,low,1.14,0.5891,1.08747722007722,1.08747722007722,1.08747722007722,1.08747722007722,false,false,false,false,0.2,measured,false,
2026-06-25T22:30:00Z,18.07,17,18.07,0,0,0,0,0,0,11.22,13.15,18.1,0,0,0,0,11.2,13.2,18.07,0,0,0,0,11.22,13.15,18.1,0,0,0,0,11.2,13.2,24.08,24.12552628003499,24.105160544021746,24.123560930201087,24.123560930200178,11.6,11.6,12.1,0,4,0,1,0,1,1,1,low,1.14,0.5891,1.08747722007722,1.08747722007722,1.08747722007722,1.08747722007722,false,false,false,false,0.2,measured,false,
2026-06-25T22:45:00Z,18.07,17,18.07,0,0,0,0,0,0,13.85,11.85,18.1,0,0,0,0,13.9,11.9,18.07,0,0,0,0,13.85,11.85,18.1,0,0,0,0,13.9,11.9,24.13,24.127339510246273,24.129703893728845,24.125337888182138,24.125337888181654,11.6,11.6,12,0,3.2,0,0.8,0,0.8,0.8,0.8,low,1.14,0.5891,0.8699817760617761,0.8699817760617761,0.8699817760617761,0.8699817760617761,false,false,false,false,0.2,measured,false,
2026-06-25T23:00:00Z,18.07,17,18.07,0,0,0,0,0,0,13.97,6.09,18.1,0,0,0,0,14,6.1,18.07,0,0,0,0,13.97,6.09,18.1,0,0,0,0,14,6.1,24.07,24.140747052478876,24.11044283317472,24.13872626035879,24.138726260358535,11.3,11.3,11.9,0,1.8,0,0.45,0,0.45,0.45,0.45,low,1.142,0.5904,0.4899497490347491,0.4899497490347491,0.4899497490347491,0.4899497490347491,false,false,false,false,0.2,measured,false,
2026-06-25T23:15:00Z,18.07,17,18.07,0,0,0,0,0,0,13.57,5.88,18.1,0,0,0,0,13.6,5.9,18.07,0,0,0,0,13.57,5.88,18.1,0,0,0,0,13.6,5.9,24.07,24.158815697130876,24.121425524382026,24.156784773539886,24.15678477353975,11.3,11.3,11.9,0,3,0,0.75,0,0.75,0.75,0.75,low,1.142,0.5904,0.8165829150579151,0.8165829150579151,0.8165829150579151,0.8165829150579151,false,false,false,false,0.2,measured,false,
2026-06-25T23:30:00Z,18.07,17,18.07,0,0,0,0,0,0,13.94,8.13,18.1,0,0,0,0,13.9,8.1,18.07,0,0,0,0,13.94,8.13,18.1,0,0,0,0,13.9,8.1,24.07,24.159360307589857,24.11242076534498,24.157324029465585,24.157324029465514,11.3,11.3,11.9,0,3,0,0.75,0,0.75,0.75,0.75,low,1.142,0.5904,0.8165829150579151,0.8165829150579151,0.8165829150579151,0.8165829150579151,false,false,false,false,0.2,measured,false,
2026-06-25T23:45:00Z,18.07,17,18.07,0,0,0,0,0,0,15.41,14.94,18.1,0,0,0,0,15.4,14.9,18.07,0,0,0,0,15.41,14.94,18.1,0,0,0,0,15.4,14.9,24.07,24.165962537970046,24.11873516636085,24.163923429948024,24.163923429947985,11.3,11.3,11.9,0,3,0,0.75,0,0.75,0.75,0.75,low,1.142,0.5904,0.8165829150579151,0.8165829150579151,0.8165829150579151,0.8165829150579151,false,false,false,false,0.15410000000000001,measured,false,
2026-06-26T00:00:00Z,18.07,17,18.07,0,0,0,0,0,0,18.86,7.13,18.1,0,0,0,0,18.9,7.1,18.07,0,0,0,0,18.86,7.13,18.1,0,0,0,0,18.9,7.1,24.08,24.159222219719062,24.1137905864282,24.157181616081857,24.15718161608184,11.1,11.1,11.9,0,3,0,0.75,0,0.75,0.75,0.75,low,1.127,0.5754,0.7989020871985157,0.7989020871985157,0.7989020871985157,0.7989020871985157,false,false,false,false,0.1886,measured,false,
2026-06-26T00:15:00Z,18.07,17,18.07,0,0,0,0,0,0,20.98,15.46,18.1,0,0,0,0,21,15.5,18.07,0,0,0,0,20.98,15.46,18.1,0,0,0,0,21,15.5,24.07,24.169708077685133,24.122553686209564,24.16766668360779,24.16766668360778,11.1,11.1,12,0,4,0,1,0,1,1,1,low,1.127,0.5754,1.0652027829313544,1.0652027829313544,1.0652027829313544,1.0652027829313544,false,false,false,false,0.20980000000000001,measured,false,
2026-06-26T00:30:00Z,18.07,17,18.07,0,0,0,0,0,0,21.3,5.84,18.1,0,0,0,0,21.3,5.8,18.07,0,0,0,0,21.3,5.84,18.1,0,0,0,0,21.3,5.8,24.13,24.162995080800638,24.142009162205436,24.16095326897171,24.160953268971706,11.1,11.1,11.9,0,2.5,0,0.625,0,0.625,0.625,0.625,low,1.127,0.5754,0.6657517393320965,0.6657517393320965,0.6657517393320965,0.6657517393320965,false,false,false,false,0.213,measured,false,
2026-06-26T00:45:00Z,18.07,17,18.07,0,0,0,0,0,0,20.84,15.18,18.1,0,0,0,0,20.8,15.2,18.07,0,0,0,0,20.84,15.18,18.1,0,0,0,0,20.8,15.2,24.07,24.13339384772848,24.084245480212147,24.131351815115742,24.13135181511574,11.1,11.1,11.9,0,4,0,1,0,1,1,1,low,1.127,0.5754,1.0652027829313544,1.0652027829313544,1.0652027829313544,1.0652027829313544,false,false,false,false,0.2084,measured,false,
2026-06-26T01:00:00Z,18.07,17,18.07,0,0,0,0,0,0,14.26,12.52,18.1,0,0,0,0,14.3,12.5,18.07,0,0,0,0,14.26,12.52,18.1,0,0,0,0,14.3,12.5,24.07,24.13088386202877,24.09737989494138,24.12884171273068,24.128841712730676,11.1,11.1,11.8,0,2.9,0,0.725,0,0.725,0.725,0.725,low,1.138,0.5866,0.780392017625232,0.780392017625232,0.780392017625232,0.780392017625232,false,false,false,false,0.2,measured,false,
2026-06-26T01:15:00Z,18.07,17,18.07,0,0,0,0,0,0,11.42,8.24,18.1,0,0,0,0,11.4,8.2,18.07,0,0,0,0,11.42,8.24,18.1,0,0,0,0,11.4,8.2,24.07,24.108518480764523,24.076341053732456,24.106476269797636,24.106476269797636,11.1,11.1,11.8,0,3,0,0.75,0,0.75,0.75,0.75,low,1.138,0.5866,0.8073020871985159,0.8073020871985159,0.8073020871985159,0.8073020871985159,false,false,false,false,0.2,measured,false,
2026-06-26T01:30:00Z,18.07,17,18.07,0,0,0,0,0,0,11,13.28,18.1,0,0,0,0,11,13.3,18.07,0,0,0,0,11,13.28,18.1,0,0,0,0,11,13.3,24.07,24.114754165167206,24.09439695452244,24.11271192160805,24.11271192160805,11.1,11.1,11.8,0,3,0,0.75,0,0.75,0.75,0.75,low,1.138,0.5866,0.8073020871985159,0.8073020871985159,0.8073020871985159,0.8073020871985159,false,false,false,false,0.2,measured,false,
2026-06-26T01:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.98,14.62,18.1,0,0,0,0,9,14.6,18.07,0,0,0,0,8.98,14.62,18.1,0,0,0,0,9,14.6,24.13,24.14166974232581,24.14972724264738,24.139627481541474,24.139627481541474,11.1,11.1,11.7,0,3,0,0.75,0,0.75,0.75,0.75,low,1.138,0.5866,0.8073020871985159,0.8073020871985159,0.8073020871985159,0.8073020871985159,false,false,false,false,0.2,measured,false,
2026-06-26T02:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.13,7.42,18.1,0,0,0,0,8.1,7.4,18.07,0,0,0,0,8.13,7.42,18.1,0,0,0,0,8.1,7.4,24.01,24.140695074819337,24.071106954341406,24.13865280493141,24.13865280493141,11.4,11.4,11.7,0,2.7,0,0.675,0,0.675,0.675,0.675,low,1.167,0.6151,0.7458093784786641,0.7458093784786641,0.7458093784786641,0.7458093784786641,false,false,false,false,0.2,measured,false,
2026-06-26T02:15:00Z,18.07,17,18.07,0,0,0,0,0,0,6.99,2.77,16.6,0,0,0,0,7,2.8,16.57,0,0,0,0,6.99,2.77,16.6,0,0,0,0,7,2.8,24.01,24.19484752358117,24.07859120454088,24.19376817368271,24.19376817368271,11.4,11.4,11.7,0,3.4095388800000004,0,0.8558781000000002,0,0.8523847200000001,0.8558781000000002,0.8523847200000001,low,1.167,0.6151,0.9418022492561633,0.9456620945400002,0.9418022492561633,0.9456620945400002,false,false,false,false,0,measured,false,
2026-06-26T02:30:00Z,18.07,17,18.07,0,0,0,0,0,0,8.42,13.58,18.1,0,0,0,0,8.4,13.6,18.07,0,0,0,0,8.42,13.58,18.1,0,0,0,0,8.4,13.6,24.13,24.17145072883482,24.137178486754358,24.169917362188837,24.169917362188837,11.4,11.4,11.7,0,4,0,1,0,1,1,1,low,1.167,0.6151,1.1049027829313542,1.1049027829313542,1.1049027829313542,1.1049027829313542,false,false,false,false,0.2,measured,false,
2026-06-26T02:45:00Z,18.07,17,18.07,0,0,0,0,0,0,12.54,7.44,18.1,0,0,0,0,12.5,7.4,18.07,0,0,0,0,12.54,7.44,18.1,0,0,0,0,12.5,7.4,24.25,24.146291560258625,24.187805244790418,24.14451824348008,24.14451824348008,11.4,11.4,11.8,0,2.5,0,0.625,0,0.625,0.625,0.625,low,1.167,0.6151,0.6905642393320964,0.6905642393320964,0.6905642393320964,0.6905642393320964,false,false,false,false,0.2,measured,false,
2026-06-26T03:00:00Z,18.07,17,18.07,0,0,0,0,0,0,11.74,3.63,18.1,0,0,0,0,11.7,3.6,18.07,0,0,0,0,11.74,3.63,18.1,0,0,0,0,11.7,3.6,24.2,24.140655576619007,24.169040756914693,24.13875544498962,24.13875544498962,11.5,11.5,11.9,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.259,0.7073,0.8978270871985157,0.8978270871985157,0.8978270871985157,0.8978270871985157,false,false,false,false,0.2,measured,false,
2026-06-26T03:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.81,8.5,18.1,0,0,0,0,7.8,8.5,18.07,0,0,0,0,7.81,8.5,18.1,0,0,0,0,7.8,8.5,24.13,24.155418230753053,24.149786704964153,24.153451076837737,24.153451076837737,11.5,11.5,12.1,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.259,0.7073,0.8978270871985157,0.8978270871985157,0.8978270871985157,0.8978270871985157,false,false,false,false,0.2,measured,false,
2026-06-26T03:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.6,13.28,18.1,0,0,0,0,6.6,13.3,18.07,0,0,0,0,6.6,13.28,18.1,0,0,0,0,6.6,13.3,24.19,24.15293653341003,24.171213172235237,24.150933957879804,24.150933957879804,11.5,11.5,12.2,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.259,0.7073,0.8978270871985157,0.8978270871985157,0.8978270871985157,0.8978270871985157,false,false,false,false,0.2,measured,false,
2026-06-26T03:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.56,4.49,18.1,0,0,0,0,9.6,4.5,18.07,0,0,0,0,9.56,4.49,18.1,0,0,0,0,9.6,4.5,24.2,24.167947262241874,24.19282054083513,24.165925966210168,24.165925966210168,11.5,11.5,12.5,0,2.5,0,0.625,0,0.625,0.625,0.625,medium,1.259,0.7073,0.7481892393320965,0.7481892393320965,0.7481892393320965,0.7481892393320965,false,false,false,false,0.2,measured,false,
2026-06-26T04:00:00Z,18.07,17,18.07,0,0,0,0,0,0,4.81,4.23,16.6,0,0,0,0,4.8,4.2,16.57,0,0,0,0,4.81,4.23,16.6,0,0,0,0,4.8,4.2,24.2,24.223520987332623,24.19327770506988,24.22245272222257,24.22245272222257,12,12,12.5,0,2.8709232000000005,0,0.7145550000000002,0,0.7177308000000001,0.7145550000000002,0.7177308000000001,medium,1.417,0.8654,0.9726707775555473,0.968366924557514,0.9726707775555473,0.968366924557514,false,false,false,false,0,measured,false,
2026-06-26T04:15:00Z,18.07,17,18.07,0,0,0,0,0,0,8.16,13.82,18.1,0,0,0,0,8.2,13.8,18.07,0,0,0,0,8.16,13.82,18.1,0,0,0,0,8.2,13.8,24.07,24.193696027875962,24.112559414606388,24.192168519596354,24.192168519596354,12,12,12.6,0,4,0,1,0,1,1,1,medium,1.417,0.8654,1.3552027829313542,1.3552027829313542,1.3552027829313542,1.3552027829313542,false,false,false,false,0.2,measured,false,
2026-06-26T04:30:00Z,18.07,17,18.07,0,0,0,0,0,0,8.52,15.03,18.1,0,0,0,0,8.5,15,18.07,0,0,0,0,8.52,15.03,18.1,0,0,0,0,8.5,15,24.15,24.177639608366544,24.15454603805549,24.17586938776407,24.17586938776407,12,12,12.6,0,2.1,0,0.525,0,0.525,0.525,0.525,medium,1.417,0.8654,0.711481461038961,0.711481461038961,0.711481461038961,0.711481461038961,false,false,false,false,0.1503,measured,false,
2026-06-26T04:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.37,4.37,18.1,0,0,0,0,10.4,4.4,18.07,0,0,0,0,10.37,4.37,18.1,0,0,0,0,10.4,4.4,24.05,24.196383767932478,24.128925593504,24.1944852726477,24.1944852726477,12,12,12.6,0,1.7,0,0.425,0,0.425,0.425,0.425,medium,1.417,0.8654,0.5759611827458255,0.5759611827458255,0.5759611827458255,0.5759611827458255,false,false,false,false,0.2,measured,false,
2026-06-26T05:00:00Z,18.16,17,18.16,67.25,63.35,0,26,26,0,13.02,10.46,18.2,67.3,63.4,0,26,13,10.5,18.16,55.709490647742264,52.18953995937944,0,25.98285176658175,13.02,10.46,18.1,56,53,0,25,13,10.5,22.3,22.85394540224795,21.791272936288596,22.79108600660558,22.890818034121803,12,12,12.7,0.6721943905020094,3,0.24473981303301837,0.75,0.16804859762550234,0.75,0.9947398130330184,0.9180485976255024,high,1.566,1.0151,1.4681473158783107,1.4687771344082226,1.3486786910800523,1.3494082002669987,false,false,false,false,0.653,measured,false,
2026-06-26T05:15:00Z,18.43,17,18.43,67.18,62.94,0,29,29,0,18.65,11.66,18.4,67.2,62.9,0,29,18.7,11.7,18.43,62.97903780461416,58.678006927026416,0,28.960387883177884,18.65,11.66,18.4,56,53,0,28,18.7,11.7,21.88,22.199306075619667,21.67631287104212,22.15458677629637,22.331144203886804,12,12,12.8,0.8854564125760457,3,0.2535886850036778,0.75,0.22136410314401142,0.75,1.003588685003678,0.9713641031440114,high,1.566,1.0151,1.4827730187042658,1.4826344679142751,1.4321707727220376,1.3650022310354668,false,false,false,false,0.6506000000000001,measured,false,
2026-06-26T05:30:00Z,18.75,17,18.75,67.49,63.2,0,32,32,0,27.58,7.44,18.8,67.5,63.2,0,32,27.6,7.4,18.75,64.05296395255041,59.584337547471826,0,31.92727748011662,27.58,7.44,18.7,56,53,0,31,27.6,7.4,21.82,21.87539007654846,21.67701839507473,21.851524152083286,22.072782038574612,12,12,12.7,0.9351636574411144,3,0.26093833633611474,0.75,0.2337909143602786,0.75,1.0109383363361149,0.9837909143602785,high,1.566,1.0151,1.4940827524619942,1.4941440219008713,1.451631159086712,1.3747279902712521,false,false,false,false,0.65345,measured,false,
2026-06-26T05:45:00Z,19.05,17,19.05,67.33,62.81,0,33,33,0,20.5,6.95,19.1,67.3,62.8,0,33,20.5,7,19.05,64.06155457823166,59.361842631056575,0,32.912336572429275,20.5,6.95,19,56,53,0,32,20.5,7,21.87,21.80831967698707,21.80812477640311,21.79822524846872,22.056326638181663,12,12,12.8,0.9532477715883796,3,0.264336802397793,0.75,0.2383119428970949,0.75,1.014336802397793,0.9883119428970949,high,1.566,1.0151,1.4997161202357947,1.4994660197534595,1.4587110897753663,1.381858808804743,false,false,false,false,0.6507,measured,false,
2026-06-26T06:00:00Z,19.34,17,19.34,67.44,62.94,0,34,34,0,16.24,8.28,19.3,67.4,62.9,0,34,16.2,8.3,19.34,64.17294820339688,59.484320700823346,0,33.9019377251299,16.24,8.28,19.3,56,53,0,33,16.2,8.3,21.93,21.815897278774912,21.883469948478393,21.8152286431177,22.089888293280282,11.9,11.9,12.8,0.960759985922794,4,0.2659074745105444,1,0.2401899964806985,1,1.2659074745105445,1.2401899964806984,high,1.554,1.0022,1.8546245823695104,1.8541229983207403,1.8141580374623598,1.737359356839165,false,false,false,false,0.6518999999999999,measured,false,
2026-06-26T06:15:00Z,19.62,17,19.62,67.56,62.94,0,36,36,0,9.71,12.39,19.6,67.6,62.9,0,36,9.7,12.4,19.62,64.2330821950304,59.45444308323742,0,35.88368008672848,9.71,12.39,19.6,56,53,0,35,9.7,12.4,21.99,21.870433081308576,21.96344635419215,21.866077889443098,22.163891882284013,11.9,11.9,12.8,0.9801336789843876,4,0.27139907420605325,1,0.2450334197460969,1,1.2713990742060532,1.2450334197460968,high,1.554,1.0022,1.862675258308089,1.8626569442475611,1.821684717216789,1.7451318853486844,false,false,false,false,0.6525,measured,false,
2026-06-26T06:30:00Z,19.88,17,19.88,67.63,63.06,0,39,39,0,5.9,4.1,19.9,67.6,63.1,0,39,5.9,4.1,19.88,64.31766023096846,59.5017101920208,0,38.850191835838864,5.9,4.1,19.8,56,53,0,37,5.9,4.1,22.11,21.974481741716247,22.10813482974012,21.98350153201357,22.283871650007924,11.9,11.9,12.9,1.0134384002747103,3.2287299999999997,0.28015729720459576,0.8071824999999999,0.2533596000686776,0.8071824999999999,1.0873397972045957,1.0605421000686774,high,1.554,1.0022,1.598357522155744,1.5984359504394294,1.5567923290902126,1.4755103945455457,false,false,false,false,0.65345,measured,false,
2026-06-26T06:45:00Z,20.11,17,20.11,67.69,63.14,0,41,41,0,10.93,11.95,20.1,67.7,63.1,0,41,10.9,12,20.11,64.42328840433912,59.63513944498517,0,40.856873760053645,10.93,11.95,20.1,57,53,0,39,10.9,12,22.12,22.032013985413403,22.115564398497693,22.040262855746573,22.273959664689382,11.9,11.9,13.2,1.038855852357654,4,0.28605000662765023,1,0.2597139630894135,1,1.2860500066276503,1.2597139630894136,high,1.554,1.0022,1.885627426292784,1.885424493230723,1.844498281572303,1.766019478601013,false,false,false,false,0.6541499999999999,measured,false,
2026-06-26T07:00:00Z,20.34,17,20.34,67.76,63.21,0,43,43,0,4.89,4.75,20.3,67.8,63.2,0,43,4.9,4.8,20.34,64.80228522292593,60.060739843001556,0,42.868780424883425,4.89,4.75,20.3,57,53,0,41,4.9,4.8,22.18,22.131893885935096,22.214455966264232,22.138316881675223,22.33707254493082,12.7,12.7,13.4,1.0679318855662046,2,0.2909556016874141,0.5,0.26698297139155114,0.5,0.7909556016874141,0.7669829713915511,high,1.463,0.9114,1.123251595652431,1.123419436734364,1.0883474786115164,1.010576814285422,false,false,false,false,0.65485,measured,false,
2026-06-26T07:15:00Z,20.54,17,20.54,67.7,62.93,0,44,44,0,6.68,5.2,20.5,67.7,62.9,0,44,6.7,5.2,20.54,64.84465410955808,59.93111612180728,0,43.911456624683694,6.68,5.2,20.5,57,53,0,42,6.7,5.2,22.24,22.2387067500718,22.297219238084732,22.242691425945928,22.43649563737737,12.7,12.7,13.6,1.0831875338705608,3,0.2935721856414168,0.75,0.2707968834676402,0.75,1.0435721856414168,1.0207968834676402,high,1.463,0.9114,1.4763075652851962,1.4761231947919085,1.4428029277116734,1.3647431335974263,false,false,false,false,0.65315,measured,false,
2026-06-26T07:30:00Z,20.72,17,20.72,67.76,63.18,0,48,48,0,8.17,6.78,20.7,67.8,63.2,0,48,8.2,6.8,20.72,64.88551999064258,60.07727504668402,0,47.864873450013164,8.17,6.78,20.7,57,53,0,46,8.2,6.8,22.36,22.320766387946115,22.391998331171184,22.32914258163876,22.50681480664375,12.7,12.7,13.8,1.1206591797163235,3,0.3037130192407989,0.75,0.28016479492908086,0.75,1.0537130192407989,1.0301647949290809,high,1.463,0.9114,1.4906106587734322,1.4909592343478044,1.456508182179761,1.3784828232281028,false,false,false,false,0.6547,measured,false,
2026-06-26T07:45:00Z,20.91,17,20.91,67.81,62.97,0,51,51,0,10.68,7.41,20.9,67.8,63,0,51,10.7,7.4,20.91,64.97214300075333,59.96935782505639,0,50.87409023512807,10.68,7.41,20.9,57,53,0,49,10.7,7.4,22.3,22.44521070079779,22.436959936201983,22.455474745785057,22.63843228734301,12.7,12.7,14,1.1554018359710478,3,0.31175885263628084,0.75,0.28885045899276196,0.75,1.061758852636281,1.038850458992762,high,1.463,0.9114,1.5026038498359529,1.5027302886053946,1.4692153087049264,1.3909640306548587,false,false,false,false,0.6539,measured,false,
2026-06-26T08:00:00Z,21.05,17,21.05,67.83,62.99,0,54,54,0,6.37,9.66,21.1,67.8,63,0,54,6.4,9.7,21.05,65.18645354214279,60.18992736005561,0,53.90852303278281,6.37,9.66,21.1,68,63,0,54,6.4,9.7,22.39,22.505207958602288,22.478927895638073,22.51477779358294,22.597068554860233,12.9,12.9,14.2,1.1917869990392322,3,0.31907309873164147,0.75,0.29794674975980806,0.75,1.0690730987316415,1.047946749759808,medium,1.412,0.8603,1.4632135115260463,1.4631083026075935,1.4332778978593648,1.4642034304207208,false,false,false,false,0.6541,measured,false,
2026-06-26T08:15:00Z,21.2,17,21.2,67.83,63.14,0,59,59,0,5.53,3.91,21.2,67.8,63.1,0,59,5.5,3.9,21.2,65.20604134507921,60.336014030145016,0,58.89615511831763,5.53,3.91,21.2,68,63,0,59,5.5,3.9,22.48,22.58381634394856,22.575062373333516,22.592840864339856,22.615023150151856,12.9,12.9,14,1.2457418652385666,2.5482619200000003,0.332307849694205,0.63436605,0.31143546630964164,0.6370654800000001,0.966673899694205,0.9485009463096417,medium,1.412,0.8603,1.3297200359127954,1.3256780532703882,1.2998507558867132,1.3261992723531264,false,false,false,false,0.65485,measured,false,
2026-06-26T08:30:00Z,21.35,17,21.35,67.84,62.9,0,65,65,0,6.07,12.31,21.4,67.8,62.9,0,65,6.1,12.3,21.35,65.30589931150564,60.20668025132311,0,64.92317069336092,6.07,12.31,21.4,68,63,0,65,6.1,12.3,22.42,22.599201766820638,22.516046511098057,22.608669545547706,22.61289535246768,12.9,12.9,14.1,1.3130375514141115,3,0.34849223851002115,0.75,0.3282593878535279,0.75,1.098492238510021,1.0782593878535278,medium,1.412,0.8603,1.5048664294840715,1.5046481279746655,1.4760793428476973,1.5063311860472275,false,false,false,false,0.6537000000000001,measured,false,
2026-06-26T08:45:00Z,21.48,17,21.48,67.85,62.91,0,74,74,0,5.66,6.8,21.5,67.9,62.9,0,74,5.7,6.8,21.48,66.05917022587252,61.00717930780158,0,74.6471553499132,5.66,6.8,21.5,68,63,0,74,5.7,6.8,22.6,22.6444038105509,22.647853452635747,22.64750203882818,22.649439365831487,12.9,12.9,14.2,1.4426381435089146,2.1,0.37356689525396114,0.525,0.36065953587722865,0.525,0.8985668952539612,0.8856595358772287,medium,1.412,0.8603,1.2360648245103736,1.236280417137554,1.2180552256976078,1.23742117521635,false,false,false,false,0.74,measured,false,
2026-06-26T09:00:00Z,21.59,17,21.59,67.69,62.69,0,84,84,0,6.27,1.24,21.6,67.7,62.7,0,84,6.3,1.2,21.59,66.97136389636707,61.90199855889491,0,83.83890953203708,6.27,1.24,21.6,68,63,0,84,6.3,1.2,22.61,22.65680426166355,22.641136091486725,22.660605529207867,22.66074131669696,12.7,12.7,14,1.5782268636538663,2.10677279,0.40113121317888456,0.5259918750000001,0.3945567159134666,0.5266931975,0.9271230881788847,0.9212499134134666,medium,1.353,0.8016,1.2227936089662759,1.221997902605312,1.2140082976334337,1.225313166804025,false,false,false,false,0.84,measured,false,
2026-06-26T09:15:00Z,21.71,17,21.71,67.85,62.82,0,97,97,0,5.22,9.36,21.7,67.9,62.8,0,97,5.2,9.4,21.71,67.19692645858268,62.141770344666114,0,89.47671523507469,5.22,9.36,21.7,68,63,0,97,5.2,9.4,22.66,22.669330685982484,22.66389951647547,22.65955859668802,22.6662399040916,12.7,12.7,13.6,1.6355206220275358,3,0.4344154724749682,0.75,0.40888015550688395,0.75,1.1844154724749683,1.158880155506884,medium,1.353,0.8016,1.5561649740618553,1.5563162214571478,1.5217669375993297,1.5579691319537612,false,false,false,false,0.97,measured,false,
2026-06-26T09:30:00Z,21.81,17,21.81,67.82,62.67,25,0,100,0,12.66,8.77,21.8,67.8,62.7,25,0,12.7,8.8,21.8070774163878,67.22479675070686,62.031843590280204,20.800832943798905,0,11.276134729847282,9.008167975194072,21.8,68,63,25,0,12.7,8.8,22.61,22.706232460023386,22.668672774234967,22.69869771130604,22.708542325687407,12.7,12.7,13.6,0.6847224830052359,3,0.17619086912699283,0.75,0.17118062075130897,0.75,0.9261908691269929,0.9211806207513089,medium,1.353,0.8016,1.2068725304736572,1.2069383331273371,1.2001594670750368,1.2097160902316855,false,false,false,false,0.6524500000000001,measured,false,
2026-06-26T09:45:00Z,21.86,17,21.86,67.75,62.7,26,0,100,0,12.14,9.79,21.9,67.8,62.7,26,0,12.1,9.8,21.84227390481349,67.1180360732304,62.03986743047851,24.35785455580721,0,11.802512032797337,9.615426436009743,21.9,68,63,26,0,12.1,9.8,22.79,22.777036769615854,22.817953714801405,22.76481529197983,22.776331729995015,12.7,12.7,14,0.6844027771767778,2.1,0.1764954363724942,0.525,0.17110069429419444,0.525,0.7014954363724942,0.6961006942941945,medium,1.353,0.8016,0.916521778317572,0.9167847864509457,0.9094857004190062,0.9195690082610875,false,false,false,false,0.65225,measured,false,
