t,u_meas_supply_setpoint_c,u_meas_supply_setpoint_operator_c,u_meas_supply_setpoint_calc_c,u_meas_supply_fan_pct,u_meas_exhaust_fan_pct,u_meas_heating_valve_pct,u_meas_cooling_valve_pct,u_meas_cooling_valve_command_pct,u_meas_cooling_valve_feedback_pct,u_meas_district_tr002_valve_pct,u_meas_district_tr003_valve_pct,u_bms_sim_supply_setpoint_c,u_bms_sim_supply_fan_pct,u_bms_sim_exhaust_fan_pct,u_bms_sim_heating_valve_pct,u_bms_sim_cooling_valve_pct,u_bms_sim_district_tr002_valve_pct,u_bms_sim_district_tr003_valve_pct,u_mpc_supply_setpoint_c,u_mpc_supply_fan_pct,u_mpc_exhaust_fan_pct,u_mpc_heating_valve_pct,u_mpc_cooling_valve_pct,u_mpc_district_tr002_valve_pct,u_mpc_district_tr003_valve_pct,u_demand_supply_setpoint_c,u_demand_supply_fan_pct,u_demand_exhaust_fan_pct,u_demand_heating_valve_pct,u_demand_cooling_valve_pct,u_demand_district_tr002_valve_pct,u_demand_district_tr003_valve_pct,extract_temp_meas_c,extract_temp_pred_c,extract_temp_pred_observed_c,extract_temp_pred_emulated_c,extract_temp_pred_demand_c,outdoor_temp_c,outdoor_temp_frost_c,outdoor_temp_bms_c,electric_kw,heat_kw,proxy_el_kwh_emulated,proxy_heat_kwh_emulated,proxy_el_kwh_mpc,proxy_heat_kwh_mpc,controllable_kwh_emulated,controllable_kwh_mpc,price_band,marginal_kr_per_kwh,spot_kr_per_kwh,cost_observed_kr,cost_emulated_kr,cost_mpc_kr,cost_demand_kr,comfort_violation,comfort_violation_emulated,comfort_violation_demand,comfort_violation_observed_proxy,occupancy_q,occupancy_source,used_fallback,fallback_reason
2026-06-27T14:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.48,4.03,16,0,0,0,0,3.5,4,16,0,0,0,0,3.48,4.03,16,0,0,0,0,3.5,4,24.5,24.539696243655897,24.479107010108915,24.539151326595615,24.539151326595615,19.4,19.4,18.7,0,0,0,0,0,0,0,0,medium,1.18,0.629,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-27T15:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.63,11.18,18.1,0,0,0,0,7.6,11.2,18.07,0,0,0,0,7.63,11.18,18.1,0,0,0,0,7.6,11.2,24.44,24.47389129611843,24.42120133035882,24.472640379913027,24.472640379913027,18.3,18.3,18.5,0,2,0,0.5,0,0.5,0.5,0.5,high,1.442,0.891,0.6993381287726358,0.6993381287726358,0.6993381287726358,0.6993381287726358,false,false,false,false,0.2,measured,false,
2026-06-27T15:15:00Z,18.07,17,18.07,0,0,0,0,0,0,11.26,6.96,18.1,0,0,0,0,11.3,7,18.07,0,0,0,0,11.26,6.96,18.1,0,0,0,0,11.3,7,24.5,24.40930882672022,24.423107407921496,24.407684786418876,24.407684786418876,18.3,18.3,18.8,0,1.2144,0,0.3049330406147091,0,0.3036,0.3049330406147091,0.3036,high,1.442,0.891,0.4246381117907444,0.42650260404888163,0.4246381117907444,0.42650260404888163,false,false,false,false,0.2,measured,false,
2026-06-27T15:30:00Z,18.07,17,18.07,0,0,0,0,0,0,9.79,2.06,18.1,0,0,0,0,9.8,2.1,18.07,0,0,0,0,9.79,2.06,18.1,0,0,0,0,9.8,2.1,24.5,24.395959297488606,24.443890038302712,24.394138059227554,24.394138059227554,18.3,18.3,18.9,0,0.8976000000000001,0,0.22534683544303802,0,0.22440000000000002,0.22534683544303802,0.22440000000000002,high,1.442,0.891,0.31386295219315896,0.31518726844713857,0.31386295219315896,0.31518726844713857,false,false,false,false,0.2,measured,false,
2026-06-27T15:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.93,5.77,16.6,0,0,0,0,5.9,5.8,16.57,0,0,0,0,5.93,5.77,16.6,0,0,0,0,5.9,5.8,24.45,24.431948475373066,24.413325942975007,24.430985941800127,24.430985941800127,18.3,18.3,18.6,0,2,0,0.5,0,0.5,0.5,0.5,high,1.442,0.891,0.6993381287726358,0.6993381287726358,0.6993381287726358,0.6993381287726358,false,false,false,false,0,measured,false,
2026-06-27T16:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5.83,10.33,18.1,0,0,0,0,5.8,10.3,18.07,0,0,0,0,5.83,10.33,18.1,0,0,0,0,5.8,10.3,24.5,24.421288488960002,24.457254061693703,24.419816860329078,24.419816860329078,17.6,17.6,17.1,0,0.2,0,0.05,0,0.05,0.05,0.05,high,1.46,0.9082,0.0705888128772636,0.0705888128772636,0.0705888128772636,0.0705888128772636,false,false,false,false,0.2,measured,false,
2026-06-27T16:15:00Z,18.07,17,18.07,0,0,0,0,0,0,6.08,12.29,18.1,0,0,0,0,6.1,12.3,18.07,0,0,0,0,6.08,12.29,18.1,0,0,0,0,6.1,12.3,24.44,24.412528460168726,24.422417587781307,24.41078777224138,24.41078777224138,17.6,17.6,17.1,0,0.38892963999999863,0,0.09739119999999965,0,0.09723240999999966,0.09739119999999965,0.09723240999999966,high,1.46,0.9082,0.13727040790190698,0.13749458385384258,0.13727040790190698,0.13749458385384258,false,false,false,false,0.2,measured,false,
2026-06-27T16:30:00Z,18.07,17,18.07,0,0,0,0,0,0,0.86,6.81,16.6,0,0,0,0,0.9,6.8,16.57,0,0,0,0,0.86,6.81,16.6,0,0,0,0,0.9,6.8,24.68,24.4545455742582,24.548722311903298,24.4536256119414,24.4536256119414,17.6,17.6,18.8,0,0.1623892399999994,0,0.040756099999999865,0,0.04059730999999985,0.040756099999999865,0.04059730999999985,high,1.46,0.9082,0.05731431837820503,0.05753849433014067,0.05731431837820503,0.05753849433014067,false,false,false,false,0,measured,false,
2026-06-27T16:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.57,2.86,18.1,0,0,0,0,10.6,2.9,18.07,0,0,0,0,10.57,2.86,18.1,0,0,0,0,10.6,2.9,24.38,24.454059507010562,24.414661796413238,24.452610377502435,24.452610377502435,17.6,17.6,18.8,0,0.284339959999999,0,0.07145549999999976,0,0.07108498999999975,0.07145549999999976,0.07108498999999975,high,1.46,0.9082,0.10035610114984272,0.10087917837102583,0.10035610114984272,0.10087917837102583,false,false,false,false,0.2,measured,false,
2026-06-27T17:00:00Z,18.07,17,18.07,0,0,0,0,0,0,11.49,0.24,18.1,0,0,0,0,11.5,0.2,18.07,0,0,0,0,11.49,0.24,18.1,0,0,0,0,11.5,0.2,24.38,24.430079889228086,24.390939067613694,24.428351092200202,24.428351092200202,17.1,17.1,18.8,0,0.5587820099999992,0,0.1393382249999998,0,0.1396955024999998,0.1393382249999998,0.1396955024999998,high,1.497,0.9456,0.19983109961210585,0.1993200226310007,0.19983109961210585,0.1993200226310007,false,false,false,false,0.2,measured,false,
2026-06-27T17:15:00Z,18.07,17,18.07,0,0,0,0,0,0,3.62,2.71,16.6,0,0,0,0,3.6,2.7,16.57,0,0,0,0,3.62,2.71,16.6,0,0,0,0,3.6,2.7,24.38,24.488774089072102,24.41512330071929,24.48786041115542,24.48786041115542,17.1,17.1,18.7,0,0.30154220999999953,0,0.07502827499999988,0,0.07538555249999988,0.07502827499999988,0.07538555249999988,high,1.497,0.9456,0.10783724301318243,0.1073261660320773,0.10783724301318243,0.1073261660320773,false,false,false,false,0,measured,false,
2026-06-27T17:30:00Z,18.07,17,18.07,0,0,0,0,0,0,13.13,9.39,18.1,0,0,0,0,13.1,9.4,18.07,0,0,0,0,13.13,9.39,18.1,0,0,0,0,13.1,9.4,24.43,24.454175002030887,24.42311260060832,24.4527291938598,24.4527291938598,17.1,17.1,16.8,0,1.0727852399999984,0,0.2679581249999996,0,0.2681963099999996,0.2679581249999996,0.2681963099999996,high,1.497,0.9456,0.38364845381625096,0.38330773582884753,0.38364845381625096,0.38330773582884753,false,false,false,false,0.2,measured,false,
2026-06-27T17:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.93,11.66,18.1,0,0,0,0,10.9,11.7,18.07,0,0,0,0,10.93,11.66,18.1,0,0,0,0,10.9,11.7,24.32,24.415154209501377,24.344242046680034,24.413427167816806,24.413427167816806,17.1,17.1,16.7,0,1.056,0,0.264,0,0.264,0.264,0.264,high,1.497,0.9456,0.3776457319919517,0.3776457319919517,0.3776457319919517,0.3776457319919517,false,false,false,false,0.2,measured,false,
2026-06-27T18:00:00Z,18.07,17,18.07,0,0,0,0,0,0,1.91,0,16.6,0,0,0,0,1.9,0,16.57,0,0,0,0,1.91,0,16.6,0,0,0,0,1.9,0,24.38,24.43759380970077,24.371831318087136,24.436681059491846,24.436681059491846,16.1,16.1,16.6,0,0,0,0,0,0,0,0,high,1.499,0.9475,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-27T18:15:00Z,18.07,17,18.07,0,0,0,0,0,0,11.43,6.78,18.1,0,0,0,0,11.4,6.8,18.07,0,0,0,0,11.43,6.78,18.1,0,0,0,0,11.4,6.8,24.44,24.412141473466885,24.41341315713147,24.410696155594014,24.410696155594014,16.1,16.1,17.1,0,1.8313250699999986,0,0.4575798499999996,0,0.45783126749999964,0.4575798499999996,0.45783126749999964,high,1.499,0.9475,0.6553516978247327,0.6549918122136262,0.6553516978247327,0.6549918122136262,false,false,false,false,0.2,measured,false,
2026-06-27T18:30:00Z,18.07,17,18.07,0,0,0,0,0,0,9.23,4.62,18.1,0,0,0,0,9.2,4.6,18.07,0,0,0,0,9.23,4.62,18.1,0,0,0,0,9.2,4.6,24.5,24.405651791586674,24.452085464360724,24.403925009027176,24.403925009027176,16.1,16.1,16.8,0,1.3928529499999993,0,0.3469561499999998,0,0.34821323749999983,0.3469561499999998,0.34821323749999983,high,1.499,0.9475,0.49844157138234757,0.4966421433268156,0.49844157138234757,0.4966421433268156,false,false,false,false,0.2,measured,false,
2026-06-27T18:45:00Z,18.07,17,18.07,0,0,0,0,0,0,2.3,0.05,16.6,0,0,0,0,2.3,0.1,16.57,0,0,0,0,2.3,0.05,16.6,0,0,0,0,2.3,0.1,24.38,24.43819593825205,24.37745552225731,24.437283324992034,24.437283324992034,16.1,16.1,16.8,0,0,0,0,0,0,0,0,high,1.499,0.9475,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-27T19:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.05,4.16,18.1,0,0,0,0,8.1,4.2,18.07,0,0,0,0,8.05,4.16,18.1,0,0,0,0,8.1,4.2,24.38,24.41391421081593,24.383157365007047,24.412468965321242,24.412468965321242,15.6,15.6,16.8,0,1.5510607200000002,0,0.39062340000000007,0,0.38776518000000004,0.39062340000000007,0.38776518000000004,high,1.482,0.9308,0.5518194211607688,0.5558868861816099,0.5518194211607688,0.5558868861816099,false,false,false,false,0.2,measured,false,
2026-06-27T19:15:00Z,18.07,17,18.07,0,0,0,0,0,0,3.63,12.53,18.1,0,0,0,0,3.6,12.5,18.07,0,0,0,0,3.63,12.53,18.1,0,0,0,0,3.6,12.5,24.33,24.397989284117337,24.353640202020554,24.39626253981007,24.39626253981007,15.6,15.6,15.2,0,2.0528371200000004,0,0.5113038000000002,0,0.5132092800000001,0.5113038000000002,0.5132092800000001,high,1.482,0.9308,0.7303359415199038,0.7276242981726765,0.7303359415199038,0.7276242981726765,false,false,false,false,0.2,measured,false,
2026-06-27T19:30:00Z,18.07,17,18.07,0,0,0,0,0,0,7.8,7.96,16.6,0,0,0,0,7.8,8,16.57,0,0,0,0,7.8,7.96,16.6,0,0,0,0,7.8,8,24.38,24.422354310328206,24.365663568036176,24.421441717284686,24.421441717284686,15.6,15.6,15,0,0.3,0,0.075,0,0.075,0.075,0.075,high,1.482,0.9308,0.1067307193158954,0.1067307193158954,0.1067307193158954,0.1067307193158954,false,false,false,false,0,measured,false,
2026-06-27T19:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.62,5.55,18.1,0,0,0,0,10.6,5.6,18.07,0,0,0,0,10.62,5.55,18.1,0,0,0,0,10.6,5.6,24.2,24.3975707019643,24.280055331594557,24.396125467154135,24.396125467154135,15.6,15.6,14.9,0,2.05410744,0,0.5144796000000001,0,0.51352686,0.5144796000000001,0.51352686,high,1.482,0.9308,0.7307878820777749,0.7321437037513887,0.7307878820777749,0.7321437037513887,false,false,false,false,0.2,measured,false,
2026-06-27T20:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5.67,9.99,18.1,0,0,0,0,5.7,10,18.07,0,0,0,0,5.67,9.99,18.1,0,0,0,0,5.7,10,24.32,24.396421155297215,24.35542464950553,24.39469441663677,24.39469441663677,15.6,15.6,16.6,0,0.3,0,0.075,0,0.075,0.075,0.075,high,1.397,0.8456,0.10149571931589538,0.10149571931589538,0.10149571931589538,0.10149571931589538,false,false,false,false,0.2,measured,false,
2026-06-27T20:15:00Z,18.07,17,18.07,0,0,0,0,0,0,6.04,12.03,18.1,0,0,0,0,6,12,18.07,0,0,0,0,6.04,12.03,18.1,0,0,0,0,6,12,24.32,24.398031568724612,24.357642604123114,24.3961560538647,24.3961560538647,15.6,15.6,16.5,0,2.2954682400000004,0,0.571644,0,0.5738670600000001,0.571644,0.5738670600000001,high,1.397,0.8456,0.776600667285308,0.7735922529682093,0.776600667285308,0.7735922529682093,false,false,false,false,0.2,measured,false,
2026-06-27T20:30:00Z,18.07,17,18.07,0,0,0,0,0,0,8.29,8.83,18.1,0,0,0,0,8.3,8.8,18.07,0,0,0,0,8.29,8.83,18.1,0,0,0,0,8.3,8.8,24.26,24.408056152666465,24.335105774967705,24.406102008837518,24.406102008837518,15.6,15.6,16.1,0,2.1747878400000005,0,0.5430618000000003,0,0.5436969600000001,0.5430618000000003,0.5436969600000001,high,1.397,0.8456,0.7357721872675415,0.7349126403197992,0.7357721872675415,0.7349126403197992,false,false,false,false,0.2,measured,false,
2026-06-27T20:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.63,2.61,18.1,0,0,0,0,9.6,2.6,18.07,0,0,0,0,9.63,2.61,18.1,0,0,0,0,9.6,2.6,24.26,24.413687677798233,24.33543925711128,24.41169197816403,24.41169197816403,15.6,15.6,15.9,0,1.5548716800000004,0,0.38744760000000006,0,0.3887179200000001,0.38744760000000006,0.3887179200000001,high,1.397,0.8456,0.5260427320183825,0.5243236381228975,0.5260427320183825,0.5243236381228975,false,false,false,false,0.2,measured,false,
2026-06-27T21:00:00Z,18.07,17,18.07,0,0,0,0,0,0,12.45,9.27,18.1,0,0,0,0,12.5,9.3,18.07,0,0,0,0,12.45,9.27,18.1,0,0,0,0,12.5,9.3,24.26,24.403250092635446,24.322025382617152,24.401232430549335,24.401232430549335,14.6,14.6,13.8,0,1.9,0,0.475,0,0.475,0.475,0.475,medium,1.38,0.8284,0.6346362223340041,0.6346362223340041,0.6346362223340041,0.6346362223340041,false,false,false,false,0.2,measured,false,
2026-06-27T21:15:00Z,18.07,17,18.07,0,0,0,0,0,0,9.59,10.91,18.1,0,0,0,0,9.6,10.9,18.07,0,0,0,0,9.59,10.91,18.1,0,0,0,0,9.6,10.9,24.2,24.40428735687671,24.296868661558936,24.40225808752441,24.40225808752441,14.6,14.6,13.7,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.38,0.8284,1.002057193158954,1.002057193158954,1.002057193158954,1.002057193158954,false,false,false,false,0.2,measured,false,
2026-06-27T21:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.77,12.37,18.1,0,0,0,0,10.8,12.4,18.07,0,0,0,0,10.77,12.37,18.1,0,0,0,0,10.8,12.4,24.26,24.39922707062827,24.32297047745492,24.397191666777452,24.397191666777452,14.6,14.6,13.7,0,2.7,0,0.675,0,0.675,0.675,0.675,medium,1.38,0.8284,0.9018514738430585,0.9018514738430585,0.9018514738430585,0.9018514738430585,false,false,false,false,0.2,measured,false,
2026-06-27T21:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.64,5.55,18.1,0,0,0,0,8.6,5.6,18.07,0,0,0,0,8.64,5.55,18.1,0,0,0,0,8.6,5.6,24.2,24.404640272752566,24.299347764781828,24.40260162678846,24.40260162678846,14.6,14.6,14.7,0,2.5536607800000004,0,0.6388651,0,0.6384151950000001,0.6388651,0.6384151950000001,medium,1.38,0.8284,0.852971384495635,0.8535724918842857,0.852971384495635,0.8535724918842857,false,false,false,false,0.2,measured,false,
2026-06-27T22:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.33,9.99,18.1,0,0,0,0,9.3,10,18.07,0,0,0,0,9.33,9.99,18.1,0,0,0,0,9.3,10,24.32,24.397524210985427,24.352791401506572,24.395483851548157,24.395483851548157,14.1,14.1,14.4,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.152,0.83,1.0032571931589538,1.0032571931589538,1.0032571931589538,1.0032571931589538,false,false,false,false,0.2,measured,false,
2026-06-27T22:15:00Z,18.07,17,18.07,0,0,0,0,0,0,3.33,12.03,18.1,0,0,0,0,3.3,12,18.07,0,0,0,0,3.33,12.03,18.1,0,0,0,0,3.3,12,24.32,24.40729252843466,24.366320593358935,24.40525126341821,24.40525126341821,14.1,14.1,14.3,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.152,0.83,1.0032571931589538,1.0032571931589538,1.0032571931589538,1.0032571931589538,false,false,false,false,0.2,measured,false,
2026-06-27T22:30:00Z,18.07,17,18.07,0,0,0,0,0,0,4.01,8.83,18.1,0,0,0,0,4,8.8,18.07,0,0,0,0,4.01,8.83,18.1,0,0,0,0,4,8.8,24.26,24.406311634390597,24.328466792947467,24.404269890771,24.404269890771,14.1,14.1,14.1,0,2.4,0,0.6,0,0.6,0.6,0.6,medium,1.152,0.83,0.802605754527163,0.802605754527163,0.802605754527163,0.802605754527163,false,false,false,false,0.2,measured,false,
2026-06-27T22:45:00Z,18.07,17,18.07,0,0,0,0,0,0,12.34,10.21,18.1,0,0,0,0,12.3,10.2,18.07,0,0,0,0,12.34,10.21,18.1,0,0,0,0,12.3,10.2,24.21,24.394568770321907,24.29081708505325,24.392526773758142,24.392526773758142,14.1,14.1,13.7,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.152,0.83,1.0032571931589538,1.0032571931589538,1.0032571931589538,1.0032571931589538,false,false,false,false,0.2,measured,false,
2026-06-27T23:00:00Z,18.07,17,18.07,0,0,0,0,0,0,15.79,9.27,18.1,0,0,0,0,15.8,9.3,18.07,0,0,0,0,15.79,9.27,18.1,0,0,0,0,15.8,9.3,24.26,24.421393190184986,24.3502729188431,24.419351059938958,24.419351059938958,13.9,13.9,13.9,0,4,0,1,0,1,1,1,low,1.124,0.8022,1.3098762575452716,1.3098762575452716,1.3098762575452716,1.3098762575452716,false,false,false,false,0.15789999999999998,measured,false,
2026-06-27T23:15:00Z,18.07,17,18.07,0,0,0,0,0,0,5.02,10.91,18.1,0,0,0,0,5,10.9,18.07,0,0,0,0,5.02,10.91,18.1,0,0,0,0,5,10.9,24.2,24.45474646452058,24.337739050976285,24.452704263622802,24.452704263622802,13.9,13.9,13.9,0,2.6,0,0.65,0,0.65,0.65,0.65,low,1.124,0.8022,0.8514195674044266,0.8514195674044266,0.8514195674044266,0.8514195674044266,false,false,false,false,0.2,measured,false,
2026-06-27T23:30:00Z,18.07,17,18.07,0,0,0,0,0,0,7.05,12.37,18.1,0,0,0,0,7.1,12.4,18.07,0,0,0,0,7.05,12.37,18.1,0,0,0,0,7.1,12.4,24.26,24.43529585245066,24.332371367323507,24.433253614213083,24.433253614213083,13.9,13.9,13.5,0,2.7,0,0.675,0,0.675,0.675,0.675,low,1.124,0.8022,0.8841664738430584,0.8841664738430584,0.8841664738430584,0.8841664738430584,false,false,false,false,0.2,measured,false,
2026-06-27T23:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.01,11.09,18.1,0,0,0,0,3,11.1,18.07,0,0,0,0,3.01,11.09,18.1,0,0,0,0,3,11.1,24.26,24.443983732464698,24.35133899355852,24.441941474492847,24.441941474492847,13.9,13.9,13.3,0,3.0598832999999996,0,0.7649708249999999,0,0.7649708249999999,0.7649708249999999,0.7649708249999999,low,1.124,0.8022,1.0020171213823188,1.0020171213823188,1.0020171213823188,1.0020171213823188,false,false,false,false,0.2,measured,false,
2026-06-28T00:00:00Z,18.07,17,18.07,0,0,0,0,0,0,0.2,9.95,18.1,0,0,0,0,0.2,10,18.07,0,0,0,0,0.2,9.95,18.1,0,0,0,0,0.2,10,24.32,24.44066036995455,24.375134344311483,24.438618101553033,24.438618101553033,13.8,13.8,13.5,0,2.2564058999999994,0,0.5668802999999999,0,0.5641014749999999,0.5668802999999999,0.5641014749999999,medium,1.107,0.7851,0.5998655085149998,0.6028205110199998,0.5998655085149998,0.6028205110199998,false,false,false,false,0.2,measured,false,
2026-06-28T00:15:00Z,18.07,17,18.07,0,0,0,0,0,0,9.53,8.17,18.1,0,0,0,0,9.5,8.2,18.07,0,0,0,0,9.53,8.17,18.1,0,0,0,0,9.5,8.2,24.26,24.44559270483927,24.350112791474842,24.443550430925626,24.443550430925626,13.8,13.8,14.2,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.107,0.7851,0.79755,0.79755,0.79755,0.79755,false,false,false,false,0.2,measured,false,
2026-06-28T00:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.82,1.53,18.1,0,0,0,0,10.8,1.5,18.07,0,0,0,0,10.82,1.53,18.1,0,0,0,0,10.8,1.5,24.31,24.4476448014265,24.37598337554677,24.44560252459966,24.44560252459966,13.8,13.8,14.4,0,2.7454791,0,0.68359095,0,0.686369775,0.68359095,0.686369775,medium,1.107,0.7851,0.7298856187349999,0.72693061623,0.7298856187349999,0.72693061623,false,false,false,false,0.2,measured,false,
2026-06-28T00:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.43,0,16.6,0,0,0,0,6.4,0,16.57,0,0,0,0,6.43,0,16.6,0,0,0,0,6.4,0,24.32,24.509747435547443,24.39510320132332,24.508668081981735,24.508668081981735,13.8,13.8,14.5,0,1.4294275799999996,0,0.35568959999999994,0,0.3573568949999999,0.35568959999999994,0.3573568949999999,medium,1.107,0.7851,0.3800133221429999,0.3782403206399999,0.3800133221429999,0.3782403206399999,false,false,false,false,0,measured,false,
2026-06-28T01:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5.83,11.29,18.1,0,0,0,0,5.8,11.3,18.07,0,0,0,0,5.83,11.29,18.1,0,0,0,0,5.8,11.3,24.36,24.49650717427364,24.417364902085154,24.494973805689497,24.494973805689497,14.1,14.1,14.5,0,3.5340302400000003,0,0.8824754250000003,0,0.8835075600000001,0.8824754250000003,0.8835075600000001,medium,1.076,0.7543,0.9123099064560001,0.9112441238550003,0.9123099064560001,0.9112441238550003,false,false,false,false,0.2,measured,false,
2026-06-28T01:15:00Z,18.07,17,18.07,0,0,0,0,0,0,4.7,6.35,16.6,0,0,0,0,4.7,6.4,16.57,0,0,0,0,4.7,6.35,16.6,0,0,0,0,4.7,6.4,24.32,24.521585620678607,24.38111737686456,24.5207752276765,24.5207752276765,14.1,14.1,14.6,0,2.28101835,0,0.572834925,0,0.5702545875,0.572834925,0.5702545875,medium,1.076,0.7543,0.5888448870525,0.591509343555,0.5888448870525,0.591509343555,false,false,false,false,0,measured,false,
2026-06-28T01:30:00Z,18.07,17,18.07,0,0,0,0,0,0,5.85,10.01,18.1,0,0,0,0,5.9,10,18.07,0,0,0,0,5.85,10.01,18.1,0,0,0,0,5.9,10,24.32,24.473705667454798,24.367166653930415,24.472314445880084,24.472314445880084,14.1,14.1,14.7,0,3.27393222,0,0.820547325,0,0.818483055,0.820547325,0.818483055,medium,1.076,0.7543,0.8451656025929999,0.847297167795,0.8451656025929999,0.847297167795,false,false,false,false,0.2,measured,false,
2026-06-28T01:45:00Z,18.07,17,18.07,0,0,0,0,0,0,11.68,5.77,18.1,0,0,0,0,11.7,5.8,18.07,0,0,0,0,11.68,5.77,18.1,0,0,0,0,11.7,5.8,24.31,24.45794273300264,24.371423465109064,24.45624454060856,24.45624454060856,14.1,14.1,14.8,0,3.60215115,0,0.903118125,0,0.9005377875,0.903118125,0.9005377875,medium,1.076,0.7543,0.9298953193725,0.9325597758749999,0.9298953193725,0.9325597758749999,false,false,false,false,0.2,measured,false,
2026-06-28T02:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.58,2.22,16.6,0,0,0,0,7.6,2.2,16.57,0,0,0,0,7.58,2.22,16.6,0,0,0,0,7.6,2.2,24.32,24.516061018481615,24.395974275670962,24.51516351526769,24.51516351526769,14.5,14.5,15,0,1.815499,0,0.45387475,0,0.45387475,0.45387475,0.45387475,medium,1.05,0.728,0.45673416092499985,0.45673416092499985,0.45673416092499985,0.45673416092499985,false,false,false,false,0,measured,false,
2026-06-28T02:15:00Z,18.07,17,18.07,0,0,0,0,0,0,4.97,5.48,16,0,0,0,0,5,5.5,16,0,0,0,0,4.97,5.48,16,0,0,0,0,5,5.5,24.27,24.56362409557128,24.367137799560336,24.563149760612646,24.563149760612646,14.5,14.5,15.2,0,1.6,0,0.4,0,0.4,0.4,0.4,medium,1.05,0.728,0.40251999999999993,0.40251999999999993,0.40251999999999993,0.40251999999999993,false,false,false,false,0,measured,false,
2026-06-28T02:30:00Z,18.07,17,18.07,0,0,0,0,0,0,8.55,2.72,18.1,0,0,0,0,8.6,2.7,18.07,0,0,0,0,8.55,2.72,18.1,0,0,0,0,8.6,2.7,24.32,24.525883289666613,24.397126730912273,24.524669676456607,24.524669676456607,14.5,14.5,15.4,0,2.08782385,0,0.5233453749999999,0,0.5219559625,0.5233453749999999,0.5219559625,medium,1.05,0.728,0.5252442850637499,0.5266424508624997,0.5252442850637499,0.5266424508624997,false,false,false,false,0.2,measured,false,
2026-06-28T02:45:00Z,18.07,17,18.07,0,0,0,0,0,0,7.26,7.96,16.6,0,0,0,0,7.3,8,16.57,0,0,0,0,7.26,7.96,16.6,0,0,0,0,7.3,8,24.32,24.535775732686247,24.37978206426795,24.535134332006184,24.535134332006184,14.5,14.5,16.1,0,2.8195811,0,0.7086003750000001,0,0.704895275,0.7086003750000001,0.704895275,medium,1.05,0.728,0.7093361152324998,0.7130645573624999,0.7093361152324998,0.7130645573624999,false,false,false,false,0,measured,false,
2026-06-28T03:00:00Z,18.07,17,18.07,0,0,0,0,0,0,13.14,1.58,18.1,0,0,0,0,13.1,1.6,18.07,0,0,0,0,13.14,1.58,18.1,0,0,0,0,13.1,1.6,24.32,24.492561082961316,24.37852252393361,24.491259174678014,24.491259174678014,14.7,14.7,14.6,0,2.5711276800000014,0,0.6419085750000002,0,0.6427819200000003,0.6419085750000002,0.6427819200000003,medium,1.046,0.7246,0.6446459875680004,0.6437701098675003,0.6446459875680004,0.6437701098675003,false,false,false,false,0.2,measured,false,
2026-06-28T03:15:00Z,18.07,17,18.07,0,0,0,0,0,0,5.76,1.33,16.6,0,0,0,0,5.8,1.3,16.57,0,0,0,0,5.76,1.33,16.6,0,0,0,0,5.8,1.3,24.31,24.521936134928175,24.378268369950955,24.52124806985818,24.52124806985818,14.7,14.7,25.9,0,1.2384032100000004,0,0.31003747500000006,0,0.3096008025000001,0.31003747500000006,0.3096008025000001,medium,1.046,0.7246,0.31049864482725015,0.3109365836775001,0.31049864482725015,0.3109365836775001,false,false,false,false,0,measured,false,
2026-06-28T03:30:00Z,18.07,17,18.07,0,0,0,0,0,0,17.44,4.76,18.1,0,0,0,0,17.4,4.8,18.07,0,0,0,0,17.44,4.76,18.1,0,0,0,0,17.4,4.8,24.31,24.499246723091925,24.387237410773874,24.49792015244405,24.49792015244405,14.7,14.7,27,0,2,0,0.5,0,0.5,0.5,0.5,medium,1.046,0.7246,0.5014500000000001,0.5014500000000001,0.5014500000000001,0.5014500000000001,false,false,false,false,0.1744,measured,false,
2026-06-28T03:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.19,4.28,16.6,0,0,0,0,3.2,4.3,16.57,0,0,0,0,3.19,4.28,16.6,0,0,0,0,3.2,4.3,24.42,24.54186329495094,24.4527976883337,24.541162195697336,24.541162195697336,14.7,14.7,27.1,0,1.3047774300000003,0,0.32750437500000007,0,0.3261943575000001,0.32750437500000007,0.3261943575000001,medium,1.046,0.7246,0.3271403211367501,0.3284541376875001,0.3271403211367501,0.3284541376875001,false,false,false,false,0,measured,false,
2026-06-28T04:00:00Z,18.07,17,18.07,0,0,0,0,0,0,0,9.69,18.1,0,0,0,0,0,9.7,18.07,0,0,0,0,0,9.69,18.1,0,0,0,0,0,9.7,24.33,24.52368776951799,24.411716953493936,24.522354310238576,24.522354310238576,15.3,15.3,26.3,0,1.3848075899999999,0,0.34655917499999983,0,0.34620189749999997,0.34655917499999983,0.34620189749999997,medium,1.183,0.756,0.35807662258424994,0.3584461547024998,0.35807662258424994,0.3584461547024998,false,false,false,false,0.2,measured,false,
2026-06-28T04:15:00Z,18.07,17,18.07,0,0,0,0,0,0,0,6.37,16.6,0,0,0,0,0,6.4,16.57,0,0,0,0,0,6.37,16.6,0,0,0,0,0,6.4,24.32,24.598190378167022,24.443357053180065,24.597485638237032,24.597485638237032,15.3,15.3,25.1,0,0.9103430699999998,0,0.22865759999999993,0,0.22758576749999995,0.22865759999999993,0.22758576749999995,medium,1.183,0.756,0.23539195932524995,0.23650055567999992,0.23539195932524995,0.23650055567999992,false,false,false,false,0,measured,false,
2026-06-28T04:30:00Z,18.07,17,18.07,0,0,0,0,0,0,3.94,3.52,16,0,0,0,0,3.9,3.5,16,0,0,0,0,3.94,3.52,16,0,0,0,0,3.9,3.5,24.32,24.649717727462825,24.436250903403646,24.649345268868405,24.649345268868405,15.3,15.3,22.4,0,1.06611606,0,0.26438534999999996,0,0.266529015,0.26438534999999996,0.266529015,medium,1.183,0.756,0.2756709602145,0.27345376750499995,0.2756709602145,0.27345376750499995,false,false,false,false,0,measured,false,
2026-06-28T04:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.49,0,18.1,0,0,0,0,9.5,0,18.07,0,0,0,0,9.49,0,18.1,0,0,0,0,9.5,0,24.32,24.578398588821738,24.404141112980263,24.577238817782167,24.577238817782167,15.3,15.3,16.5,0,1.3562253899999996,0,0.3394136249999999,0,0.3390563474999999,0.3394136249999999,0.3390563474999999,medium,1.183,0.756,0.3506859802192499,0.3510555123374999,0.3506859802192499,0.3510555123374999,false,false,false,false,0.2,measured,false,
2026-06-28T05:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.36,6.71,16.6,0,0,0,0,6.4,6.7,16.57,0,0,0,0,6.36,6.71,16.6,0,0,0,0,6.4,6.7,24.38,24.617859029024405,24.465821062614285,24.617246084201977,24.617246084201977,15.9,15.9,21.3,0,1,0,0.25,0,0.25,0.25,0.25,medium,1.215,0.788,0.266575,0.266575,0.266575,0.266575,false,false,false,false,0,measured,false,
2026-06-28T05:15:00Z,18.07,17,18.07,0,0,0,0,0,0,1.72,0,16,0,0,0,0,1.7,0,16,0,0,0,0,1.72,0,16,0,0,0,0,1.7,0,24.35,24.682524283635598,24.474517629514757,24.68220033921681,24.68220033921681,15.9,15.9,20.4,0,0,0,0,0,0,0,0,medium,1.215,0.788,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T05:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.86,0,18.1,0,0,0,0,10.9,0,18.07,0,0,0,0,10.86,0,18.1,0,0,0,0,10.9,0,24.38,24.649890897848934,24.49000529372098,24.648756766794975,24.648756766794975,15.9,15.9,20.7,0,1,0,0.25,0,0.25,0.25,0.25,medium,1.215,0.788,0.266575,0.266575,0.266575,0.266575,false,false,false,false,0.2,measured,false,
2026-06-28T05:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.13,0,18.1,0,0,0,0,8.1,0,18.07,0,0,0,0,8.13,0,18.1,0,0,0,0,8.1,0,24.38,24.65135472324238,24.508716027489974,24.649792404480436,24.649792404480436,15.9,15.9,20.7,0,0.528,0,0.132,0,0.132,0.132,0.132,medium,1.215,0.788,0.1407516,0.1407516,0.1407516,0.1407516,false,false,false,false,0.2,measured,false,
2026-06-28T06:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.53,0,18.1,0,0,0,0,9.5,0,18.07,0,0,0,0,9.53,0,18.1,0,0,0,0,9.5,0,24.44,24.665873318434695,24.554171285114258,24.664084700317378,24.664084700317378,17.9,17.9,20.6,0,0.050442290000000715,0,0.012570875000000179,0,0.012610572500000179,0.012570875000000179,0.012610572500000179,medium,1.189,0.7621,0.013120039629000185,0.013078738350000186,0.013120039629000185,0.013078738350000186,false,false,false,false,0.2,measured,false,
2026-06-28T06:15:00Z,18.07,17,18.07,0,0,0,0,0,0,8.71,9.6,18.1,0,0,0,0,8.7,9.6,18.07,0,0,0,0,8.71,9.6,18.1,0,0,0,0,8.7,9.6,24.56,24.67750358733141,24.621549006510545,24.675595368867594,24.675595368867594,17.9,17.9,20.8,0,0.09691483000000138,0,0.02421547500000034,0,0.024228707500000345,0.02421547500000034,0.024228707500000345,medium,1.189,0.7621,0.02520754728300036,0.025193780190000355,0.02520754728300036,0.025193780190000355,false,false,false,false,0.2,measured,false,
2026-06-28T06:30:00Z,18.07,17,18.07,0,0,0,0,0,0,11.24,11.47,18.1,0,0,0,0,11.2,11.5,18.07,0,0,0,0,11.24,11.47,18.1,0,0,0,0,11.2,11.5,24.62,24.641491324964083,24.611100390095917,24.639519897116127,24.639519897116127,17.9,17.9,22.3,0,0.12020403000000172,0,0.03003777500000043,0,0.03005100750000043,0.03003777500000043,0.03005100750000043,medium,1.189,0.7621,0.03126506820300045,0.03125130111000045,0.03126506820300045,0.03125130111000045,false,false,false,false,0.2,measured,false,
2026-06-28T06:45:00Z,18.07,17,18.07,0,0,0,0,0,0,1.47,0.33,16.6,0,0,0,0,1.5,0.3,16.57,0,0,0,0,1.47,0.33,16.6,0,0,0,0,1.5,0.3,24.57,24.722856340446956,24.637889500712234,24.721814430922613,24.721814430922613,17.9,17.9,20.6,0,0,0,0,0,0,0,0,medium,1.189,0.7621,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T07:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.23,1,16,0,0,0,0,7.2,1,16,0,0,0,0,7.23,1,16,0,0,0,0,7.2,1,24.63,24.809096114038915,24.69357926024407,24.80854545961956,24.80854545961956,19.7,19.7,20.6,0,3,0,0.7496573511543134,0,0.75,0.7496573511543134,0.75,low,0.878,0.4517,0.5475,0.5472498663426488,0.5475,0.5472498663426488,false,false,false,false,0,measured,false,
2026-06-28T07:15:00Z,18.07,17,18.07,0,0,0,0,0,0,2.45,4.17,16,0,0,0,0,2.5,4.2,16,0,0,0,0,2.45,4.17,16,0,0,0,0,2.5,4.2,24.75,24.866788696991016,24.76911429250265,24.866497673363273,24.866497673363273,19.7,19.7,21.8,0,0,0,0,0,0,0,0,low,0.878,0.4517,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T07:30:00Z,18.07,17,18.07,0,0,0,0,0,0,0.05,9.11,18.1,0,0,0,0,0.1,9.1,18.07,0,0,0,0,0.05,9.11,18.1,0,0,0,0,0.1,9.1,24.75,24.804126313437486,24.74240290019831,24.803009581187027,24.803009581187027,19.7,19.7,22.2,0,0.9504,0,0.23863755458515282,0,0.2376,0.23863755458515282,0.2376,low,0.878,0.4517,0.173448,0.17420541484716154,0.173448,0.17420541484716154,false,false,false,false,0.2,measured,false,
2026-06-28T07:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.65,2.62,18.1,0,0,0,0,8.7,2.6,18.07,0,0,0,0,8.65,2.62,18.1,0,0,0,0,8.7,2.6,24.75,24.806636151835725,24.77803012319177,24.805083028428854,24.805083028428854,19.7,19.7,22.4,0,3,0,0.75,0,0.75,0.75,0.75,low,0.878,0.4517,0.5475,0.5475,0.5475,0.5475,false,false,false,false,0.2,measured,false,
2026-06-28T08:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.71,3.08,16.6,0,0,0,0,7.7,3.1,16.57,0,0,0,0,7.71,3.08,16.6,0,0,0,0,7.7,3.1,24.74,24.86682158941489,24.784420733076423,24.8660007558897,24.8660007558897,20.6,20.6,22.3,0,0,0,0,0,0,0,0,low,0.706,0.2794,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T08:15:00Z,18.07,17,18.07,0,0,0,0,0,0,10.62,10.34,18.1,0,0,0,0,10.6,10.3,18.07,0,0,0,0,10.62,10.34,18.1,0,0,0,0,10.6,10.3,24.75,24.80491598808754,24.74317519103706,24.803519248643912,24.803519248643912,20.6,20.6,20.7,0,2,0,0.5,0,0.5,0.5,0.5,low,0.706,0.2794,0.27885,0.27885,0.27885,0.27885,false,false,false,false,0.2,measured,false,
2026-06-28T08:30:00Z,18.07,17,18.07,0,0,0,0,0,0,11.14,6.44,18.1,0,0,0,0,11.1,6.4,18.07,0,0,0,0,11.14,6.44,18.1,0,0,0,0,11.1,6.4,24.75,24.817156053490212,24.78813267782548,24.81545494487468,24.81545494487468,20.6,20.6,22.6,0,0.9504,0,0.236518771331058,0,0.2376,0.236518771331058,0.2376,low,0.706,0.2794,0.13250952,0.13190651877133105,0.13250952,0.13190651877133105,false,false,false,false,0.2,measured,false,
2026-06-28T08:45:00Z,18.07,17,18.07,0,0,0,0,0,0,7.56,2.08,16.6,0,0,0,0,7.6,2.1,16.57,0,0,0,0,7.56,2.08,16.6,0,0,0,0,7.6,2.1,24.81,24.868838386215554,24.817873060748447,24.86793934176394,24.86793934176394,20.6,20.6,22.3,0,0.528,0,0.1328215767634855,0,0.132,0.1328215767634855,0.132,low,0.706,0.2794,0.0736164,0.07407459336099585,0.0736164,0.07407459336099585,false,false,false,false,0,measured,false,
2026-06-28T09:00:00Z,18.07,17,18.07,0,0,0,0,0,0,2.23,10.66,18.1,0,0,0,0,2.2,10.7,18.07,0,0,0,0,2.23,10.66,18.1,0,0,0,0,2.2,10.7,24.87,24.86821644233692,24.86883036105927,24.866778368025656,24.866778368025656,21.9,21.9,22.8,0,1.3728,0,0.34346625290923194,0,0.3432,0.34346625290923194,0.3432,low,0.678,0.2511,0.18169008,0.18183103429014738,0.18169008,0.18183103429014738,false,false,false,false,0.2,measured,false,
2026-06-28T09:15:00Z,18.07,17,18.07,0,0,0,0,0,0,0,6.59,16.6,0,0,0,0,0,6.6,16.57,0,0,0,0,0,6.59,16.6,0,0,0,0,0,6.6,24.81,24.892411641959036,24.8144606444009,24.89165161245901,24.89165161245901,21.9,21.9,22.9,0,0,0,0,0,0,0,0,low,0.678,0.2511,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T09:30:00Z,18.07,17,18.07,0,0,0,0,0,0,11.1,1.48,18.1,0,0,0,0,11.1,1.5,18.07,0,0,0,0,11.1,1.48,18.1,0,0,0,0,11.1,1.5,24.87,24.830075405264814,24.81823073986785,24.828710801054036,24.828710801054036,21.9,21.9,23.2,0,2,0,0.5,0,0.5,0.5,0.5,low,0.678,0.2511,0.2647,0.2647,0.2647,0.2647,false,false,false,false,0.2,measured,false,
2026-06-28T09:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.27,9.34,18.1,0,0,0,0,3.3,9.3,18.07,0,0,0,0,3.27,9.34,18.1,0,0,0,0,3.3,9.3,24.87,24.83221535140946,24.85331570035364,24.830531226425975,24.830531226425975,21.9,21.9,22.8,0,0,0,0,0,0,0,0,low,0.678,0.2511,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-28T10:00:00Z,18.07,17,18.07,0,0,0,0,0,0,0.53,0.26,16.6,0,0,0,0,0.5,0.3,16.57,0,0,0,0,0.53,0.26,16.6,0,0,0,0,0.5,0.3,24.93,24.88252193668672,24.887018299610894,24.88163186816999,24.88163186816999,22.7,22.7,22.3,0,0,0,0,0,0,0,0,low,0.614,0.187,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T10:15:00Z,18.07,17,18.07,0,0,0,0,0,0,3.3,3.34,16,0,0,0,0,3.3,3.3,16,0,0,0,0,3.3,3.34,16,0,0,0,0,3.3,3.3,24.87,24.93192267958881,24.85886296187278,24.931452273904995,24.931452273904995,22.7,22.7,23.3,0,0,0,0,0,0,0,0,low,0.614,0.187,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T10:30:00Z,18.07,17,18.07,0,0,0,0,0,0,5.8,7.77,16,0,0,0,0,5.8,7.8,16,0,0,0,0,5.8,7.77,16,0,0,0,0,5.8,7.8,24.99,24.965380714332646,24.92963305876394,24.965132102564894,24.965132102564894,22.7,22.7,23.6,0,0,0,0,0,0,0,0,low,0.614,0.187,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T10:45:00Z,18.07,17,18.07,0,0,0,0,0,0,0,10.2,18.1,0,0,0,0,0,10.2,18.07,0,0,0,0,0,10.2,18.1,0,0,0,0,0,10.2,24.89,24.91337424215572,24.873535155832357,24.91227992478639,24.91227992478639,22.7,22.7,24.4,0,0,0,0,0,0,0,0,low,0.614,0.187,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-28T11:00:00Z,18.07,17,18.07,0,0,0,0,0,0,10.34,0,18.1,0,0,0,0,10.3,0,18.07,0,0,0,0,10.34,0,18.1,0,0,0,0,10.3,0,24.93,24.85727647702452,24.866063273591966,24.85573519999497,24.85573519999497,21.4,21.4,23.8,0,2,0,0.5,0,0.5,0.5,0.5,low,0.68,0.2535,0.26595,0.26595,0.26595,0.26595,false,false,false,false,0.2,measured,false,
2026-06-28T11:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.66,5.34,16.6,0,0,0,0,7.7,5.3,16.57,0,0,0,0,7.66,5.34,16.6,0,0,0,0,7.7,5.3,24.93,24.88148340778906,24.872734839890033,24.880668835133807,24.880668835133807,21.4,21.4,24.1,0,2,0,0.5,0,0.5,0.5,0.5,low,0.68,0.2535,0.26595,0.26595,0.26595,0.26595,false,false,false,false,0,measured,false,
2026-06-28T11:30:00Z,18.07,17,18.07,0,0,0,0,0,0,0,4.95,16,0,0,0,0,0,5,16,0,0,0,0,0,4.95,16,0,0,0,0,0,5,24.93,24.910444587820464,24.86964403935394,24.910014082078824,24.910014082078824,21.4,21.4,24.4,0,0,0,0,0,0,0,0,low,0.68,0.2535,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T11:45:00Z,18.07,17,18.07,0,0,0,0,0,0,7.54,8.56,18.1,0,0,0,0,7.5,8.6,18.07,0,0,0,0,7.54,8.56,18.1,0,0,0,0,7.5,8.6,24.93,24.87341425962568,24.883749393231223,24.87222381037711,24.87222381037711,21.4,21.4,24.4,0,0,0,0,0,0,0,0,low,0.68,0.2535,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-28T12:00:00Z,18.07,17,18.07,0,0,0,0,0,0,0,1.21,16.6,0,0,0,0,0,1.2,16.57,0,0,0,0,0,1.21,16.6,0,0,0,0,0,1.2,24.99,24.90937907843866,24.923811912848656,24.90874992002862,24.90874992002862,21.8,21.8,24.9,0,0,0,0,0,0,0,0,low,0.657,0.2305,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T12:15:00Z,18.07,17,18.07,0,0,0,0,0,0,6.07,6.06,16,0,0,0,0,6.1,6.1,16,0,0,0,0,6.07,6.06,16,0,0,0,0,6.1,6.1,25.05,24.94219204148619,24.9500690939184,24.941859528104874,24.941859528104874,21.8,21.8,24.1,0,0,0,0,0,0,0,0,low,0.657,0.2305,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T12:30:00Z,18.07,17,18.07,0,0,0,0,0,0,3.82,9.44,18.1,0,0,0,0,3.8,9.4,18.07,0,0,0,0,3.82,9.44,18.1,0,0,0,0,3.8,9.4,24.99,24.886276212100913,24.91154295841709,24.885137552307196,24.885137552307196,21.8,21.8,23.7,0,0.9504,0,0.23652488687782805,0,0.2376,0.23652488687782805,0.2376,low,0.657,0.2305,0.12089088,0.12034386244343892,0.12089088,0.12034386244343892,false,false,false,false,0.2,measured,false,
2026-06-28T12:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.52,7.93,16.6,0,0,0,0,5.5,7.9,16.57,0,0,0,0,5.52,7.93,16.6,0,0,0,0,5.5,7.9,24.87,24.92814646835851,24.872361093235583,24.927544680935604,24.927544680935604,21.8,21.8,23.9,0,1,0,0.25,0,0.25,0.25,0.25,low,0.657,0.2305,0.1272,0.1272,0.1272,0.1272,false,false,false,false,0,measured,false,
2026-06-28T13:00:00Z,18.07,17,18.07,0,0,0,0,0,0,2.99,0.65,16,0,0,0,0,3,0.7,16,0,0,0,0,2.99,0.65,16,0,0,0,0,3,0.7,24.94,25.018112100874514,24.957934940660067,25.017794053197445,25.017794053197445,23.6,23.6,24,0,0,0,0,0,0,0,0,low,0.714,0.2872,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T13:15:00Z,18.07,17,18.07,0,0,0,0,0,0,4.37,2.84,16,0,0,0,0,4.4,2.8,16,0,0,0,0,4.37,2.84,16,0,0,0,0,4.4,2.8,24.99,25.035458421570855,24.95415922373884,25.03529033177529,25.03529033177529,23.6,23.6,24.3,0,0,0,0,0,0,0,0,low,0.714,0.2872,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T13:30:00Z,18.07,17,18.07,0,0,0,0,0,0,0.93,3.83,16,0,0,0,0,0.9,3.8,16,0,0,0,0,0.93,3.83,16,0,0,0,0,0.9,3.8,24.99,25.07614736644299,24.985680550955287,25.076058530141356,25.076058530141356,23.6,23.6,23.5,0,0,0,0,0,0,0,0,low,0.714,0.2872,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T13:45:00Z,18.07,17,18.07,0,0,0,0,0,0,0,3.82,16,0,0,0,0,0,3.8,16,0,0,0,0,0,3.82,16,0,0,0,0,0,3.8,24.99,25.09092050077261,24.97894937345239,25.090873550340785,25.090873550340785,23.6,23.6,23.4,0,0,0,0,0,0,0,0,low,0.714,0.2872,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T14:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.42,0,18.1,0,0,0,0,9.4,0,18.07,0,0,0,0,9.42,0,18.1,0,0,0,0,9.4,0,24.93,25.06079523729578,24.97574794398959,25.059807498955863,25.059807498955863,24.3,24.3,24.9,0,0,0,0,0,0,0,0,medium,0.933,0.5066,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-28T14:15:00Z,18.07,17,18.07,0,0,0,0,0,0,5.66,1.06,16.6,0,0,0,0,5.7,1.1,16.57,0,0,0,0,5.66,1.06,16.6,0,0,0,0,5.7,1.1,25.05,25.103755365031525,25.050866712635774,25.103233340355356,25.103233340355356,24.3,24.3,24.1,0,0,0,0,0,0,0,0,medium,0.933,0.5066,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T14:30:00Z,18.07,17,18.07,0,0,0,0,0,0,5.34,2.56,16,0,0,0,0,5.3,2.6,16,0,0,0,0,5.34,2.56,16,0,0,0,0,5.3,2.6,25.17,25.13855880266197,25.10712761387868,25.13828290999737,25.13828290999737,24.3,24.3,23.7,0,0,0,0,0,0,0,0,medium,0.933,0.5066,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T14:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.88,6.89,18.1,0,0,0,0,8.9,6.9,18.07,0,0,0,0,8.88,6.89,18.1,0,0,0,0,8.9,6.9,25.1,25.094233720723338,25.07385519975315,25.09312498526294,25.09312498526294,24.3,24.3,23.9,0,1,0,0.25,0,0.25,0.25,0.25,medium,0.933,0.5066,0.196225,0.196225,0.196225,0.196225,false,false,false,false,0.2,measured,false,
2026-06-28T15:00:00Z,18.07,17,18.07,0,0,0,0,0,0,1.25,7.63,16.6,0,0,0,0,1.3,7.6,16.57,0,0,0,0,1.25,7.63,16.6,0,0,0,0,1.3,7.6,25.05,25.10557034458173,25.035009285661488,25.104984372319358,25.104984372319358,23.2,23.2,24.5,0,2,0,0.5,0,0.5,0.5,0.5,medium,1.33,0.9032,0.58995,0.58995,0.58995,0.58995,false,false,false,false,0,measured,false,
2026-06-28T15:15:00Z,18.07,17,18.07,0,0,0,0,0,0,0,8.04,18.1,0,0,0,0,0,8,18.07,0,0,0,0,0,8.04,18.1,0,0,0,0,0,8,25.11,25.08278021587203,25.08512131102022,25.081507601786015,25.081507601786015,23.2,23.2,23.7,0,1.056,0,0.26268656716417915,0,0.264,0.26268656716417915,0.264,medium,1.33,0.9032,0.3114936,0.30994388059701494,0.3114936,0.30994388059701494,false,false,false,false,0.2,measured,false,
2026-06-28T15:30:00Z,18.07,17,18.07,0,0,0,0,0,0,4.6,6.17,16.6,0,0,0,0,4.6,6.2,16.57,0,0,0,0,4.6,6.17,16.6,0,0,0,0,4.6,6.2,25.24,25.10813653659969,25.144044667325208,25.107463953660172,25.107463953660172,23.2,23.2,23.5,0,0.264,0,0.06618384401114208,0,0.066,0.06618384401114208,0.066,medium,1.33,0.9032,0.0778734,0.07809031754874654,0.0778734,0.07809031754874654,false,false,false,false,0,measured,false,
2026-06-28T15:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.83,8.18,18.1,0,0,0,0,9.8,8.2,18.07,0,0,0,0,9.83,8.18,18.1,0,0,0,0,9.8,8.2,25.22,25.092158640331217,25.151279042867717,25.090840252067093,25.090840252067093,23.2,23.2,23.4,0,0.264,0,0.06596335369239313,0,0.066,0.06596335369239313,0.066,medium,1.33,0.9032,0.0778734,0.07783016102165466,0.0778734,0.07783016102165466,false,false,false,false,0.2,measured,false,
2026-06-28T16:00:00Z,18.07,17,18.07,0,0,0,0,0,0,2.56,2.03,16.6,0,0,0,0,2.6,2,16.57,0,0,0,0,2.56,2.03,16.6,0,0,0,0,2.6,2,25.23,25.112876659040808,25.138543195060368,25.112179884218133,25.112179884218133,21.9,21.9,22.8,0,0,0,0,0,0,0,0,high,1.505,1.0786,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T16:15:00Z,18.07,17,18.07,0,0,0,0,0,0,0,3.4,16,0,0,0,0,0,3.4,16,0,0,0,0,0,3.4,16,0,0,0,0,0,3.4,25.29,25.163376813325026,25.190545577838726,25.163008564329854,25.163008564329854,21.9,21.9,22.8,0,0,0,0,0,0,0,0,high,1.505,1.0786,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T16:30:00Z,18.07,17,18.07,0,0,0,0,0,0,8.6,5.36,18.1,0,0,0,0,8.6,5.4,18.07,0,0,0,0,8.6,5.36,18.1,0,0,0,0,8.6,5.4,25.29,25.110358914868815,25.177279905325637,25.1092013686236,25.1092013686236,21.9,21.9,22.4,0,1,0,0.25,0,0.25,0.25,0.25,high,1.505,1.0786,0.3169,0.3169,0.3169,0.3169,false,false,false,false,0.2,measured,false,
2026-06-28T16:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.65,1.31,18.1,0,0,0,0,10.7,1.3,18.07,0,0,0,0,10.65,1.31,18.1,0,0,0,0,10.7,1.3,25.23,25.083946141432115,25.147177056137018,25.082371447623927,25.082371447623927,21.9,21.9,21.8,0,0.8976000000000001,0,0.22515050167224082,0,0.22440000000000002,0.22515050167224082,0.22440000000000002,high,1.505,1.0786,0.28444944000000005,0.28540077591973245,0.28444944000000005,0.28540077591973245,false,false,false,false,0.2,measured,false,
2026-06-28T17:00:00Z,18.07,17,18.07,0,0,0,0,0,0,10.46,1.74,18.1,0,0,0,0,10.5,1.7,18.07,0,0,0,0,10.46,1.74,18.1,0,0,0,0,10.5,1.7,25.22,25.06503496897441,25.13694011691707,25.063239810582964,25.063239810582964,19.7,19.7,21.5,0,1.0032,0,0.25079999999999997,0,0.2508,0.25079999999999997,0.2508,high,1.478,1.0514,0.31450320000000004,0.3145032,0.31450320000000004,0.3145032,false,false,false,false,0.2,measured,false,
2026-06-28T17:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.49,2.98,16.6,0,0,0,0,7.5,3,16.57,0,0,0,0,7.49,2.98,16.6,0,0,0,0,7.5,3,25.12,25.070453302955972,25.05231928282254,25.06950455272517,25.06950455272517,19.7,19.7,21.2,0,0,0,0,0,0,0,0,high,1.478,1.0514,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T17:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.5,4.49,18.1,0,0,0,0,10.5,4.5,18.07,0,0,0,0,10.5,4.49,18.1,0,0,0,0,10.5,4.5,25.17,25.01449324660903,25.067104176232778,25.013028902543688,25.013028902543688,19.7,19.7,21.2,0,2,0,0.5,0,0.5,0.5,0.5,high,1.478,1.0514,0.627,0.627,0.627,0.627,false,false,false,false,0.2,measured,false,
2026-06-28T17:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.47,8.58,18.1,0,0,0,0,3.5,8.6,18.07,0,0,0,0,3.47,8.58,18.1,0,0,0,0,3.5,8.6,25.11,24.98712213862876,25.037597937730588,24.98538530063093,24.98538530063093,19.7,19.7,21,0,1.0032,0,0.25184066390041493,0,0.2508,0.25184066390041493,0.2508,high,1.478,1.0514,0.31450320000000004,0.3158081925311203,0.31450320000000004,0.3158081925311203,false,false,false,false,0.2,measured,false,
2026-06-28T18:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.44,2.5,16.6,0,0,0,0,7.4,2.5,16.57,0,0,0,0,7.44,2.5,16.6,0,0,0,0,7.4,2.5,25.05,25.02606129912044,25.012109249587755,25.025143371510733,25.025143371510733,19.3,19.3,21.2,0,0.528,0,0.13146881287726356,0,0.132,0.13146881287726356,0.132,high,1.42,0.9932,0.16169340000000001,0.161042722334004,0.16169340000000001,0.161042722334004,false,false,false,false,0,measured,false,
2026-06-28T18:15:00Z,18.07,17,18.07,0,0,0,0,0,0,6.94,9.53,18.1,0,0,0,0,6.9,9.5,18.07,0,0,0,0,6.94,9.53,18.1,0,0,0,0,6.9,9.5,25.11,24.996751837039362,25.04111386225784,24.995303782884157,24.995303782884157,19.3,19.3,21.1,0,2,0,0.5,0,0.5,0.5,0.5,high,1.42,0.9932,0.612475,0.612475,0.612475,0.612475,false,false,false,false,0.2,measured,false,
2026-06-28T18:30:00Z,18.07,17,18.07,0,0,0,0,0,0,4.99,4.5,16.6,0,0,0,0,5,4.5,16.57,0,0,0,0,4.99,4.5,16.6,0,0,0,0,5,4.5,25.05,25.025822904352363,25.006781510819106,25.025057600454662,25.025057600454662,19.3,19.3,20.9,0,0,0,0,0,0,0,0,high,1.42,0.9932,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T18:45:00Z,18.07,17,18.07,0,0,0,0,0,0,4.51,5.45,16,0,0,0,0,4.5,5.5,16,0,0,0,0,4.51,5.45,16,0,0,0,0,4.5,5.5,25.05,25.061674674976185,25.008010580266607,25.061270208020492,25.061270208020492,19.3,19.3,20.8,0,1.0032,0,0.25180722891566265,0,0.2508,0.25180722891566265,0.2508,high,1.42,0.9932,0.30721746,0.30845126506024095,0.30721746,0.30845126506024095,false,false,false,false,0,measured,false,
2026-06-28T19:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.36,9.28,18.1,0,0,0,0,8.4,9.3,18.07,0,0,0,0,8.36,9.28,18.1,0,0,0,0,8.4,9.3,25.11,25.04392982614172,25.069470003258278,25.04275313852237,25.04275313852237,18.9,18.9,20.8,0,2,0,0.5,0,0.5,0.5,0.5,high,1.511,1.0846,0.6353,0.6353,0.6353,0.6353,false,false,false,false,0.2,measured,false,
2026-06-28T19:15:00Z,18.07,17,18.07,0,0,0,0,0,0,10.75,0,18.1,0,0,0,0,10.8,0,18.07,0,0,0,0,10.75,0,18.1,0,0,0,0,10.8,0,25.05,25.050641517165296,25.053849634552865,25.049056707044688,25.049056707044688,18.9,18.9,20.5,0,2,0,0.5,0,0.5,0.5,0.5,high,1.511,1.0846,0.6353,0.6353,0.6353,0.6353,false,false,false,false,0.2,measured,false,
2026-06-28T19:30:00Z,18.07,17,18.07,0,0,0,0,0,0,2.34,3.58,16.6,0,0,0,0,2.3,3.6,16.57,0,0,0,0,2.34,3.58,16.6,0,0,0,0,2.3,3.6,25.05,25.085460912586637,25.037938552303697,25.084623332474006,25.084623332474006,18.9,18.9,20.1,0,0,0,0,0,0,0,0,high,1.511,1.0846,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T19:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.48,7.58,18.1,0,0,0,0,9.5,7.6,18.07,0,0,0,0,9.48,7.58,18.1,0,0,0,0,9.5,7.6,25.05,25.045828347190152,25.027087076692105,25.044422757090906,25.044422757090906,18.9,18.9,19.9,0,1.0032,0,0.251388042203986,0,0.2508,0.251388042203986,0.2508,high,1.511,1.0846,0.31866648000000003,0.3194136464243846,0.31866648000000003,0.3194136464243846,false,false,false,false,0.2,measured,false,
2026-06-28T20:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.47,0,16.6,0,0,0,0,7.5,0,16.57,0,0,0,0,7.47,0,16.6,0,0,0,0,7.5,0,25.05,25.083987330135706,25.03900875437148,25.08324446870497,25.08324446870497,18.1,18.1,19.6,0,0,0,0,0,0,0,0,high,1.407,1.085,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T20:15:00Z,18.07,17,18.07,0,0,0,0,0,0,9.59,10.11,18.1,0,0,0,0,9.6,10.1,18.07,0,0,0,0,9.59,10.11,18.1,0,0,0,0,9.6,10.1,25.05,25.050857869620977,25.0328953948532,25.049502338821085,25.049502338821085,18.1,18.1,19.2,0,2,0,0.5,0,0.5,0.5,0.5,high,1.407,1.085,0.6354,0.6354,0.6354,0.6354,false,false,false,false,0.2,measured,false,
2026-06-28T20:30:00Z,18.07,17,18.07,0,0,0,0,0,0,5.29,6.43,16.6,0,0,0,0,5.3,6.4,16.57,0,0,0,0,5.29,6.43,16.6,0,0,0,0,5.3,6.4,24.99,25.064560083062634,24.985213077911336,25.06384367822316,25.06384367822316,18.1,18.1,18.8,0,2,0,0.5,0,0.5,0.5,0.5,high,1.407,1.085,0.6354,0.6354,0.6354,0.6354,false,false,false,false,0,measured,false,
2026-06-28T20:45:00Z,18.07,17,18.07,0,0,0,0,0,0,7.25,0.82,16,0,0,0,0,7.3,0.8,16,0,0,0,0,7.25,0.82,16,0,0,0,0,7.3,0.8,25.05,25.10006003835226,25.0259231500346,25.099681414794567,25.099681414794567,18.1,18.1,18.5,0,2,0,0.5,0,0.5,0.5,0.5,high,1.407,1.085,0.6354,0.6354,0.6354,0.6354,false,false,false,false,0,measured,false,
2026-06-28T21:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.11,7.23,18.1,0,0,0,0,9.1,7.2,18.07,0,0,0,0,9.11,7.23,18.1,0,0,0,0,9.1,7.2,25.05,25.046319523321586,25.019862541493772,25.045156494067946,25.045156494067946,17.5,17.5,18.5,0,0.4324381,0,0.107844875,0,0.108109525,0.107844875,0.108109525,high,1.353,1.0311,0.13447203267125,0.13414284776875,0.13447203267125,0.13414284776875,false,false,false,false,0.2,measured,false,
2026-06-28T21:15:00Z,18.07,17,18.07,0,0,0,0,0,0,5.16,10.08,18.1,0,0,0,0,5.2,10.1,18.07,0,0,0,0,5.16,10.08,18.1,0,0,0,0,5.2,10.1,24.99,25.011501181790297,24.981736030701413,25.009923590184606,25.009923590184606,17.5,17.5,18.5,0,0.40332660000000004,0,0.101228625,0,0.10083165000000001,0.101228625,0.10083165000000001,high,1.353,1.0311,0.1254194478525,0.12591322520625,0.1254194478525,0.12591322520625,false,false,false,false,0.2,measured,false,
2026-06-28T21:30:00Z,18.07,17,18.07,0,0,0,0,0,0,2.06,6.06,16.6,0,0,0,0,2.1,6.1,16.57,0,0,0,0,2.06,6.06,16.6,0,0,0,0,2.1,6.1,24.95,25.030383537531524,24.950696538666005,25.029549772440298,25.029549772440298,17.5,17.5,18.2,0,0.2148958,0,0.054253249999999996,0,0.05372395,0.054253249999999996,0.05372395,high,1.353,1.0311,0.0668245352075,0.06748290501249998,0.0668245352075,0.06748290501249998,false,false,false,false,0,measured,false,
2026-06-28T21:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.7,3.69,18.1,0,0,0,0,10.7,3.7,18.07,0,0,0,0,10.7,3.69,18.1,0,0,0,0,10.7,3.7,24.99,25.013982735817347,24.99263983329905,25.012579161976088,25.012579161976088,17.5,17.5,18,0,0.38083135,0,0.095274,0,0.0952078375,0.095274,0.0952078375,high,1.353,1.0311,0.118424268674375,0.11850656489999999,0.118424268674375,0.11850656489999999,false,false,false,false,0.2,measured,false,
2026-06-28T22:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.7,1.65,16.6,0,0,0,0,6.7,1.7,16.57,0,0,0,0,6.7,1.65,16.6,0,0,0,0,6.7,1.7,24.99,25.07321604677918,25.013357735145767,25.072474250950922,25.072474250950922,17.4,17.4,18,0,0.2651793000000006,0,0.06669180000000016,0,0.06629482500000015,0.06669180000000016,0.06629482500000015,medium,1.132,0.8107,0,0,0,0,false,false,false,false,0,measured,false,
