t,u_meas_supply_setpoint_c,u_meas_supply_setpoint_operator_c,u_meas_supply_setpoint_calc_c,u_meas_supply_fan_pct,u_meas_exhaust_fan_pct,u_meas_heating_valve_pct,u_meas_cooling_valve_pct,u_meas_cooling_valve_command_pct,u_meas_cooling_valve_feedback_pct,u_meas_district_tr002_valve_pct,u_meas_district_tr003_valve_pct,u_bms_sim_supply_setpoint_c,u_bms_sim_supply_fan_pct,u_bms_sim_exhaust_fan_pct,u_bms_sim_heating_valve_pct,u_bms_sim_cooling_valve_pct,u_bms_sim_district_tr002_valve_pct,u_bms_sim_district_tr003_valve_pct,u_mpc_supply_setpoint_c,u_mpc_supply_fan_pct,u_mpc_exhaust_fan_pct,u_mpc_heating_valve_pct,u_mpc_cooling_valve_pct,u_mpc_district_tr002_valve_pct,u_mpc_district_tr003_valve_pct,u_demand_supply_setpoint_c,u_demand_supply_fan_pct,u_demand_exhaust_fan_pct,u_demand_heating_valve_pct,u_demand_cooling_valve_pct,u_demand_district_tr002_valve_pct,u_demand_district_tr003_valve_pct,extract_temp_meas_c,extract_temp_pred_c,extract_temp_pred_observed_c,extract_temp_pred_emulated_c,extract_temp_pred_demand_c,outdoor_temp_c,outdoor_temp_frost_c,outdoor_temp_bms_c,electric_kw,heat_kw,proxy_el_kwh_emulated,proxy_heat_kwh_emulated,proxy_el_kwh_mpc,proxy_heat_kwh_mpc,controllable_kwh_emulated,controllable_kwh_mpc,price_band,marginal_kr_per_kwh,spot_kr_per_kwh,cost_observed_kr,cost_emulated_kr,cost_mpc_kr,cost_demand_kr,comfort_violation,comfort_violation_emulated,comfort_violation_demand,comfort_violation_observed_proxy,occupancy_q,occupancy_source,used_fallback,fallback_reason
2026-06-28T22:15:00Z,18.07,17,18.07,0,0,0,0,0,0,6.84,2.34,16,0,0,0,0,6.8,2.3,16,0,0,0,0,6.84,2.34,16,0,0,0,0,6.8,2.3,24.93,25.1356699564813,24.99353774482536,25.135277913658438,25.135277913658438,17.4,17.4,17.9,0,0.2915384400000007,0,0.07224945000000017,0,0.07288461000000017,0.07224945000000017,0.07288461000000017,medium,1.132,0.8107,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T22:30:00Z,18.07,17,18.07,0,0,0,0,0,0,8.98,7.65,18.1,0,0,0,0,9,7.7,18.07,0,0,0,0,8.98,7.65,18.1,0,0,0,0,9,7.7,24.93,25.0683342855574,24.959636680036937,25.067164164154683,25.067164164154683,17.4,17.4,17.8,0,0.5281355400000013,0,0.1325896500000003,0,0.13203388500000032,0.1325896500000003,0.13203388500000032,medium,1.132,0.8107,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-28T22:45:00Z,18.07,17,18.07,0,0,0,0,0,0,4.55,7.47,16.6,0,0,0,0,4.6,7.5,16.57,0,0,0,0,4.55,7.47,16.6,0,0,0,0,4.6,7.5,24.93,25.077671595781485,24.957377915478038,25.077053180740126,25.077053180740126,17.4,17.4,17.8,0,0.38173116000000096,0,0.09606795000000024,0,0.09543279000000024,0.09606795000000024,0.09543279000000024,medium,1.132,0.8107,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T23:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.49,3.26,18.1,0,0,0,0,9.5,3.3,18.07,0,0,0,0,9.49,3.26,18.1,0,0,0,0,9.5,3.3,24.87,25.05003867562052,24.940283193671394,25.04874891536278,25.04874891536278,17.5,17.5,17.8,0,0.33742875,0,0.084688,0,0.0843571875,0.084688,0.0843571875,medium,1.202,0.775,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-28T23:15:00Z,18.07,17,18.07,0,0,0,0,0,0,0.95,4.19,16.6,0,0,0,0,1,4.2,16.57,0,0,0,0,0.95,4.19,16.6,0,0,0,0,1,4.2,24.87,25.08224947313553,24.93991481311337,25.08156782835809,25.08156782835809,17.5,17.5,17.8,0,0.13603010000000001,0,0.034404500000000005,0,0.034007525000000004,0.034404500000000005,0.034007525000000004,medium,1.202,0.775,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-28T23:30:00Z,18.07,17,18.07,0,0,0,0,0,0,8.91,3.67,18.1,0,0,0,0,8.9,3.7,18.07,0,0,0,0,8.91,3.67,18.1,0,0,0,0,8.9,3.7,24.91,25.06622337423297,24.975188662103317,25.064900196741966,25.064900196741966,17.5,17.5,17.8,0,0.3329297,0,0.08336475,0,0.083232425,0.08336475,0.083232425,medium,1.202,0.775,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-28T23:45:00Z,18.07,17,18.07,0,0,0,0,0,0,12.37,3.84,18.1,0,0,0,0,12.4,3.8,18.07,0,0,0,0,12.37,3.84,18.1,0,0,0,0,12.4,3.8,24.88,25.044155778692033,24.94573578961159,25.042493547938125,25.042493547938125,17.5,17.5,17.7,0,0.42899765,0,0.10718325,0,0.1072494125,0.10718325,0.1072494125,medium,1.202,0.775,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T00:00:00Z,18.07,17,18.07,0,0,0,0,0,0,1.88,3.81,16.6,0,0,0,0,1.9,3.8,16.57,0,0,0,0,1.88,3.81,16.6,0,0,0,0,1.9,3.8,24.87,25.081474543244482,24.9422490238114,25.0805960459381,25.0805960459381,17.2,17.2,17.5,0,0.2409373600000002,0,0.060340200000000045,0,0.06023434000000005,0.060340200000000045,0.06023434000000005,low,1.187,0.7598,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T00:15:00Z,18.07,17,18.07,0,0,0,0,0,0,8.86,4.44,18.1,0,0,0,0,8.9,4.4,18.07,0,0,0,0,8.86,4.44,18.1,0,0,0,0,8.9,4.4,24.9,25.048579580358062,24.952669372318567,25.047152365316308,25.047152365316308,17.2,17.2,17.5,0,0.5631752000000005,0,0.14079380000000014,0,0.14079380000000014,0.14079380000000014,0.14079380000000014,low,1.187,0.7598,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T00:30:00Z,18.07,17,18.07,0,0,0,0,0,0,8.33,3.46,18.1,0,0,0,0,8.3,3.5,18.07,0,0,0,0,8.33,3.46,18.1,0,0,0,0,8.3,3.5,24.81,25.030135252988543,24.904044745873783,25.02841803786626,25.02841803786626,17.2,17.2,17.5,0,0.4992357600000005,0,0.12491480000000013,0,0.12480894000000012,0.12491480000000013,0.12480894000000012,low,1.187,0.7598,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T00:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.86,2.9,16.6,0,0,0,0,5.9,2.9,16.57,0,0,0,0,5.86,2.9,16.6,0,0,0,0,5.9,2.9,24.87,25.039992839975124,24.908177238831428,25.039085283153753,25.039085283153753,17.2,17.2,17.4,0,0.3709334400000004,0,0.09315680000000011,0,0.0927333600000001,0.09315680000000011,0.0927333600000001,low,1.187,0.7598,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T01:00:00Z,18.07,17,18.07,0,0,0,0,0,0,4.91,4.19,16,0,0,0,0,4.9,4.2,16,0,0,0,0,4.91,4.19,16,0,0,0,0,4.9,4.2,24.87,25.075268505230294,24.91898462381319,25.0747888568896,25.0747888568896,17.1,17.1,17.5,0,0.43349669999999935,0,0.10837417499999984,0,0.10837417499999984,0.10837417499999984,0.10837417499999984,low,1.169,0.7424,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T01:15:00Z,18.07,17,18.07,0,0,0,0,0,0,12.34,4.04,18.1,0,0,0,0,12.3,4,18.07,0,0,0,0,12.34,4.04,18.1,0,0,0,0,12.3,4,24.93,25.059121448349273,24.98234631334065,25.057905026990156,25.057905026990156,17.1,17.1,17.5,0,0.7802940599999988,0,0.19412077499999972,0,0.1950735149999997,0.19412077499999972,0.1950735149999997,low,1.169,0.7424,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T01:30:00Z,18.07,17,18.07,0,0,0,0,0,0,1.94,3.24,16.6,0,0,0,0,1.9,3.2,16.57,0,0,0,0,1.94,3.24,16.6,0,0,0,0,1.9,3.2,24.87,25.064847165708045,24.917712214656543,25.064204280907063,25.064204280907063,17.1,17.1,17.5,0,0.24675965999999963,0,0.060737174999999914,0,0.06168991499999991,0.060737174999999914,0.06168991499999991,low,1.169,0.7424,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T01:45:00Z,18.07,17,18.07,0,0,0,0,0,0,13.07,3.96,18.1,0,0,0,0,13.1,4,18.07,0,0,0,0,13.07,3.96,18.1,0,0,0,0,13.1,4,24.93,25.037413265461815,24.96614586075938,25.03611057281315,25.03611057281315,17.1,17.1,17.6,0,0.8112581099999988,0,0.2036481749999997,0,0.2028145274999997,0.2036481749999997,0.2028145274999997,low,1.169,0.7424,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T02:00:00Z,18.07,17,18.07,0,0,0,0,0,0,3.56,2.09,16.6,0,0,0,0,3.6,2.1,16.57,0,0,0,0,3.56,2.09,16.6,0,0,0,0,3.6,2.1,24.93,25.052866948496227,24.948915182695714,25.052178468885195,25.052178468885195,16.9,16.9,17.7,0,0.32895995000000045,0,0.08296777500000012,0,0.08223998750000011,0.08296777500000012,0.08223998750000011,low,1.163,0.7359,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T02:15:00Z,18.07,17,18.07,0,0,0,0,0,0,12.54,0,18.1,0,0,0,0,12.5,0,18.07,0,0,0,0,12.54,0,18.1,0,0,0,0,12.5,0,24.87,25.008563336739318,24.91191723552725,25.007236547004418,25.007236547004418,16.9,16.9,17.7,0,0.7301164200000009,0,0.18194687500000023,0,0.18252910500000022,0.18194687500000023,0.18252910500000022,low,1.163,0.7359,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T02:30:00Z,18.07,17,18.07,0,0,0,0,0,0,0.23,0,16.6,0,0,0,0,0.2,0,16.57,0,0,0,0,0.23,0,16.6,0,0,0,0,0.2,0,24.87,25.06165513657918,24.941240401575072,25.060953921536985,25.060953921536985,16.9,16.9,17.7,0,0,0,0,0,0,0,0,low,1.163,0.7359,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T02:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.2,5.44,16,0,0,0,0,5.2,5.4,16,0,0,0,0,5.2,5.44,16,0,0,0,0,5.2,5.4,24.93,25.113559513287665,24.9775373007676,25.11318891761416,25.11318891761416,16.9,16.9,17.5,0,0.6194927200000009,0,0.1542909500000002,0,0.15487318000000022,0.1542909500000002,0.15487318000000022,low,1.163,0.7359,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T03:00:00Z,18.07,17,18.07,0,0,0,0,0,12,12.05,9.1,18.1,0,0,0,0,12.1,9.1,18.07,0,0,0,0,12.05,9.1,18.1,0,0,0,0,12.1,9.1,24.87,25.027053047493535,24.898330620800625,25.025894261017033,25.025894261017033,16.8,16.8,17.5,0,1.3433633999999994,0,0.3366347999999998,0,0.33584084999999986,0.3366347999999998,0.33584084999999986,low,1.186,0.7589,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T03:15:00Z,18.07,17,18.07,0,0,0,0,0,0,2.35,11.69,18.1,0,0,0,0,2.4,11.7,18.07,0,0,0,0,2.35,11.69,18.1,0,0,0,0,2.4,11.7,24.87,25.006703876857568,24.923700552043858,25.00512852758091,25.00512852758091,16.8,16.8,17.6,0,0.8917646399999996,0,0.2238938999999999,0,0.2229411599999999,0.2238938999999999,0.2229411599999999,low,1.186,0.7589,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T03:30:00Z,18.07,17,18.07,0,0,0,0,0,99,13.66,7,18.1,0,0,0,0,13.7,7,18.07,0,0,0,0,13.66,7,18.1,0,0,0,0,13.7,7,24.93,24.982267186496923,24.941728802130065,24.9804716816871,24.9804716816871,16.8,16.8,17.5,0,1.3122405599999993,0,0.32869529999999986,0,0.32806013999999983,0.32869529999999986,0.32806013999999983,low,1.186,0.7589,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T03:45:00Z,18.07,17,18.07,0,0,0,0,0,12,10.96,4.88,18.1,0,0,0,0,11,4.9,18.07,0,0,0,0,10.96,4.88,18.1,0,0,0,0,11,4.9,24.93,24.983235028332626,24.955611557619132,24.981323170217212,24.981323170217212,16.8,16.8,17.5,0,1.0060934399999992,0,0.2524760999999998,0,0.2515233599999998,0.2524760999999998,0.2515233599999998,low,1.186,0.7589,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T04:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.32,7.18,18.1,0,0,0,0,9.3,7.2,18.07,0,0,0,0,9.32,7.18,18.1,0,0,0,0,9.3,7.2,24.93,24.968457128916466,24.940322148929262,24.966483777494354,24.966483777494354,16.9,16.9,17.6,0,0.9606795000000012,0,0.2401698750000003,0,0.2401698750000003,0.2401698750000003,0.2401698750000003,low,1.21,0.7827,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T04:15:00Z,18.07,17,18.07,0,0,0,0,0,73,3.45,8.36,18.1,0,0,0,0,3.5,8.4,18.07,0,0,0,0,3.45,8.36,18.1,0,0,0,0,3.5,8.4,24.87,24.954876646348936,24.90284155895584,24.952870795405225,24.952870795405225,16.9,16.9,17.7,0,0.687613630000001,0,0.17321342500000025,0,0.17190340750000024,0.17321342500000025,0.17190340750000024,low,1.21,0.7827,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T04:30:00Z,18.07,17,18.07,0,0,0,0,0,66,2.7,8.58,18.1,0,0,0,0,2.7,8.6,18.07,0,0,0,0,2.7,8.58,18.1,0,0,0,0,2.7,8.6,24.93,24.953009751098733,24.93986231849472,24.95098672399454,24.95098672399454,16.9,16.9,17.8,0,0.656755440000001,0,0.16447997500000022,0,0.16418886000000024,0.16447997500000022,0.16418886000000024,low,1.21,0.7827,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T04:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.79,9.02,18.1,0,0,0,0,10.8,9,18.07,0,0,0,0,10.79,9.02,18.1,0,0,0,0,10.8,9,24.87,24.94276742019323,24.898896349602023,24.94073531540191,24.94073531540191,16.9,16.9,17.6,0,1.1533976300000015,0,0.28820385000000037,0,0.2883494075000004,0.28820385000000037,0.2883494075000004,low,1.21,0.7827,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T05:00:00Z,17.91,17,17.91,68.03,63.92,0,22,22,0,3.36,8.19,17.9,68,63.9,0,22,3.4,8.2,17.95094265403121,60.93737687914171,57.36624557332079,0,15.818817153684176,3.36,8.19,17.9,68,64,0,22,3.4,8.2,23.03,23.883962211709537,22.810471866980002,23.82140542539282,23.82831100161522,16.4,16.4,17.5,0.6795470423307726,0.3,0.235632381757012,0.075,0.16988676058269314,0.075,0.310632381757012,0.24488676058269315,medium,1.277,0.8504,0.301157392097106,0.3009025515037043,0.21694539326409912,0.3014411213719927,false,false,false,false,0.65975,measured,false,
2026-06-29T05:15:00Z,18.02,17,18.02,67.93,63.56,0,8,8,0,3.38,8.11,18,67.9,63.6,0,0,3.4,8.1,18.02,66.61530736898195,62.3014746608532,0,8,3.38,8.11,18,68,64,0,0,3.4,8.1,22.48,23.30236324537919,22.552591559710052,23.27445846538305,23.298528792596123,16.4,16.4,17.5,0.7507903956043442,0.9730651200000008,0.17651135598159665,0.24347800000000025,0.18769759890108606,0.2432662800000002,0.4199893559815969,0.43096387890108623,medium,1.277,0.8504,0.25266754883160214,0.2254050015884989,0.23968983379668687,0.22805348307528778,false,false,false,false,0.6574500000000001,measured,false,
2026-06-29T05:30:00Z,18.16,17,18.16,67.93,63.51,0,0,0,0,9.05,8.84,18.2,67.9,63.5,0,0,9.1,8.8,18.16,67.33588379145198,62.92576448094036,0,0,9.05,8.84,18.2,68,64,0,0,9.1,8.8,22.48,23.054163895536444,22.617099688160593,23.03716100484654,23.077208565435846,16.4,16.4,17.5,0.6838068435180518,1.5150683200000015,0.17547997997883644,0.37897880000000034,0.17095171087951294,0.37876708000000037,0.5544587799788367,0.5497187908795134,medium,1.277,0.8504,0.22428910962235746,0.22408793443297412,0.21830533479313802,0.2272591369426713,false,false,false,false,0.6572,measured,false,
2026-06-29T05:45:00Z,18.32,17,18.32,67.76,63.39,0,0,0,0,9.95,8.97,18.6,67.1,62.8,0,0,9.1,7.6,18.32,67.51414605555192,63.10190556489802,0,0,9.95,8.97,18.6,67,63,0,0,9.1,7.6,22.42,22.899197990284865,22.566228324738592,22.89020144138347,22.932379540255855,16.4,16.4,17.5,0.6933049251591328,1.6022969600000014,0.17050185099111734,0.3535724000000003,0.1733262312897832,0.40057424000000036,0.5240742509911176,0.5739004712897835,medium,1.277,0.8504,0.22407252159753024,0.21773086371565684,0.22133759735705313,0.21828541471321297,false,false,false,false,0.65575,measured,true,alarm
2026-06-29T06:00:00Z,18.48,17,18.48,67.71,63.91,0,43,43,0,4.86,8.42,18.9,67.2,62.8,0,33.5,10.7,8.4,18.499897189174618,67.37273896439419,63.512930310029844,0,32.83010931583466,4.86,8.42,18.9,67,63,0,34,10.7,8.4,22.42,22.12660036038918,21.867752416470285,22.07159485291797,22.12164039048924,16.3,16.3,17.5,1.0357518134115367,0.3,0.2572382973311811,0.075,0.25893795335288416,0.075,0.3322382973311811,0.3339379533528842,medium,1.281,0.8541,0.3702685120555614,0.3295222588812429,0.33169951824504457,0.3312704642187577,false,false,false,false,0.6581,measured,true,alarm
2026-06-29T06:15:00Z,18.62,17,18.62,67.75,63.92,0,0,0,0,4.24,8.71,19.1,67.3,62.9,0,0,10.5,11,18.62,67.46396493208542,63.64728153305249,0,0,4.24,8.71,19.1,67,63,0,0,10.5,11,22.48,22.270214305172644,22.45522144382554,22.18594083937142,22.240900561920736,16.3,16.3,17.5,0.692102103951865,0.1,0.16938667280501937,0.025,0.17302552598796625,0.025,0.19438667280501937,0.19802552598796624,medium,1.281,0.8541,0.22449196545732056,0.2169843278632298,0.22164569879058474,0.21602895036408745,false,false,false,false,0.6583500000000001,measured,true,alarm
2026-06-29T06:30:00Z,18.79,17,18.79,67.81,63.36,0,0,0,0,4.43,10.24,19.3,67.4,62.9,0,0,8.6,6.6,18.79,67.4633092056325,63.02830866718444,0,0,4.43,10.24,19.3,67,63,0,0,8.6,6.6,22.36,22.282768255265577,22.328158327101892,22.21755841238964,22.28231691580589,16.3,16.3,17.6,0.6920383615729484,1.3200212699999994,0.17223886022929888,0.34192779999999984,0.1730095903932371,0.33000531749999984,0.5141666602292987,0.5030149078932369,medium,1.281,0.8541,0.22510119462730388,0.22063797995373186,0.2216252852937367,0.21921011421481548,false,false,false,false,0.65585,measured,true,alarm
2026-06-29T06:45:00Z,18.96,17,18.96,67.81,63.55,0,13,13,0,14.18,11.1,19.5,67.3,62.9,0,36,8.3,2.1,18.97932793657004,67.45654221739551,63.14221382997082,0,7.99744180675117,14.18,11.1,19.5,67,63,0,36,8.3,2.1,22.4,22.36997721103183,22.430656427975656,22.287576586797833,22.35031218573092,16.3,16.3,17.5,0.6920035062326522,2.274719679999999,0.2677064968105909,0.2339505999999999,0.17300087655816304,0.5686799199999998,0.5016570968105908,0.7416807965581629,medium,1.281,0.8541,0.27007462591767617,0.34293202241436693,0.22161412287100685,0.34200014403929807,false,false,false,false,0.6568,measured,true,alarm
2026-06-29T07:00:00Z,19.12,17,19.12,67.85,63.16,0,15,15,0,14.66,12,19.6,67.3,62.8,0,37,14.66,12,19.146625322632236,67.47657959152846,62.81016209367835,0,15.20520204468172,14.66,12,19.6,67,63,0,37,14.66,12,22.42,22.371604073608975,22.396350875080973,22.305458896640385,22.374030956611147,16.1,16.1,17.5,0.8574349979694373,2.681116219999998,0.27194464689575426,0.6702790549999995,0.21435874949235934,0.6702790549999995,0.9422237018957538,0.8846378044923588,medium,1.341,0.9139,0.2906200183944921,0.3646777714872065,0.2874550830692539,0.36428403741293186,false,false,false,false,0.6550499999999999,measured,true,alarm
2026-06-29T07:15:00Z,19.27,17,19.27,67.81,63.56,0,16,16,0,11.75,11.62,19.8,67.3,63,0,38,7,8.4,19.27685960132855,67.4449363771584,63.11114760493791,0,16.520014231897473,11.75,11.62,19.8,67,63,0,38,7,8.4,22.42,22.458595292891697,22.48957693807584,22.38983917937075,22.447684685884138,16.1,16.1,17.7,0.8696628321528341,2.3502507899999983,0.2738608139560695,0.38718294999999975,0.21741570803820853,0.5875626974999996,0.6610437639560692,0.8049784055382081,medium,1.341,0.9139,0.29408192008449635,0.3672473515150892,0.29155446447923766,0.3657129401260999,false,false,false,false,0.65685,measured,true,alarm
2026-06-29T07:30:00Z,19.4,17,19.4,67.78,63.45,0,16,16,0,8.46,11.92,19.9,67.4,62.9,0,38.5,6.5,6.3,19.422044171190763,67.37637362161266,63.02728167473746,0,16.68138562129085,8.46,11.92,19.9,67,63,0,39,6.5,6.3,22.54,22.528963410956866,22.573444418946817,22.44671267995711,22.512536163798288,16.1,16.1,17.9,0.8654141690441415,2.0495554599999983,0.274293532762369,0.3218143999999997,0.21635354226103537,0.5123888649999996,0.5961079327623687,0.7287424072610349,medium,1.341,0.9139,0.29209839579882035,0.36782762743433683,0.29013010017204843,0.3681109254671087,false,false,false,false,0.6561500000000001,measured,true,alarm
2026-06-29T07:45:00Z,19.54,17,19.54,67.72,63.54,0,18,18,0,3.03,11.76,20.1,67.4,62.9,0,40,11,5.9,19.477808535081284,67.22779683113171,63.044334499463176,0,14.922365439222766,3.03,11.76,20.1,67,63,0,40,11,5.9,22.54,22.61346977535563,22.61325601146667,22.504580540387007,22.575080596237907,16.1,16.1,17.7,0.8423867656292583,1.487385929999999,0.2777615415294697,0.42489557499999975,0.21059669140731457,0.37184648249999974,0.7026571165294695,0.5824431739073144,medium,1.341,0.9139,0.2987013172774415,0.37247822719101886,0.28241016317720885,0.37096035862004717,false,false,false,false,0.6563,measured,true,alarm
2026-06-29T08:00:00Z,19.66,17,19.66,67.86,63.38,0,20,20,0,0.35,11.11,20.2,67.4,63,0,20,8.2,7.7,19.66,65.50319163115896,60.82298707676591,0,20.080464437022396,0.35,11.11,20.2,67,63,0,20,8.2,7.7,22.54,22.572322102642612,22.540415355083955,22.511249559925137,22.5773156313612,15.8,15.8,17.6,0.8427114202925751,1.3344711599999994,0.22620936752161835,0.46287284999999984,0.21067785507314377,0.33361778999999986,0.6890822175216182,0.5442956450731437,medium,1.486,1.0591,0.34112598686678736,0.3361471201371249,0.31306729263869165,0.3338947840344223,false,false,false,false,0.6562,measured,true,alarm
2026-06-29T08:15:00Z,19.78,17,19.78,67.73,63.17,0,25,25,0,3.68,8.26,20.3,67.4,63,0,25,5.7,4.5,19.78,65.17965626288544,60.368974685896454,0,24.902456226804226,3.68,8.26,20.3,67,63,0,25,5.7,4.5,22.54,22.56639041546861,22.558979391661698,22.53911977454072,22.60284246293215,15.8,15.8,17.3,0.8929832306891148,1.3903652399999995,0.24248328801298813,0.29693729999999985,0.2232458076722787,0.3475913099999999,0.539420588012988,0.5708371176722786,medium,1.486,1.0591,0.3633014539491359,0.36033016598730033,0.33174327020100614,0.3580574101996642,false,false,false,false,0.6545000000000001,measured,true,alarm
2026-06-29T08:30:00Z,19.9,17,19.9,67.79,63.43,0,26,26,0,12.71,4.04,20.4,67.5,62.9,0,26,10.3,5.6,19.9,65.18793888792706,60.709449275003124,0,25.90578112541877,12.71,4.04,20.4,68,63,0,26,10.3,5.6,22.6,22.48434080137184,22.50249634816261,22.438557209711213,22.443132499905992,15.8,15.8,16.2,0.900338217645419,1.9504704999999996,0.24266028518623553,0.4628728499999999,0.22508455441135475,0.4876176249999999,0.7055331351862354,0.7127021794113546,medium,1.486,1.0591,0.36552294116454687,0.360593183786746,0.3344756478552732,0.36410664233401663,false,false,false,false,0.6561,measured,true,alarm
2026-06-29T08:45:00Z,20.02,17,20.02,67.91,63.29,0,24,24,0,9.97,3.83,20.5,67.5,62.9,0,24,7,6.6,20.02,65.36065446668022,60.54952714201177,0,23.96765897257447,9.97,3.83,20.5,68,63,0,24,7,6.6,22.6,22.65441089475604,22.72115913183678,22.62302386040457,22.596339453428527,15.8,15.8,15.8,0.8769811398845224,0.1,0.23658396703555504,0.025,0.2192452849711306,0.025,0.26158396703555503,0.2442452849711306,medium,1.486,1.0591,0.356309424742579,0.35156377501483477,0.3257984934671001,0.35503004218742873,false,false,false,false,0.6559999999999999,measured,true,alarm
2026-06-29T09:00:00Z,20.14,17,20.14,67.94,63.42,0,28,28,0,0.45,8.43,20.6,67.6,62.9,0,28,5.7,10.1,20.14,65.33154056586163,60.68647327945354,0,27.90614103307897,0.45,8.43,20.5,56,53,0,27,5.7,10.1,22.6,22.50945223176777,22.48152412927731,22.46750398389702,22.609265877580313,14.9,14.9,15.2,0.9167690572992186,1.45705704,0.2465403951357542,0.625,0.22919226432480466,0.36426426,0.8715403951357542,0.5934565243248047,high,1.502,1.075,0.3754782003112251,0.3703036734939028,0.3442467810158566,0.2588648312851269,false,false,false,false,0.6568,measured,true,alarm
2026-06-29T09:15:00Z,20.24,17,20.24,67.81,63.27,0,30,30,0,10.67,7.82,20.2,67.8,63.3,0,30,10.7,7.8,20.24,65.1317404792709,60.40089648306478,0,29.88815204931618,10.67,7.82,20.2,57,53,0,29,10.7,7.8,22.6,22.43591717225131,22.488919524983135,22.422970448204058,22.565312128733783,14.9,14.9,15.2,0.9374573141657454,3.0338946699999996,0.25619339467498226,0.7588838749999998,0.23436432854143635,0.7584736674999999,1.0150772696749821,0.9928379960414362,high,1.502,1.075,0.384672401644399,0.38480247880182333,0.3520152214692374,0.27258737742595934,false,false,false,false,0.6554000000000001,measured,false,
2026-06-29T09:30:00Z,20.33,17,20.33,67.77,63.35,0,28,28,0,4.19,11.84,20.3,67.8,63.4,0,28,4.2,11.8,20.33,65.18133827013354,60.56260273548745,0,27.939947241383567,4.19,11.84,20.3,57,53,0,27,4.2,11.8,22.67,22.48859372997572,22.61831294762586,22.490011818232393,22.625754342801564,14.9,14.9,15.3,0.9181144574248886,2.63025049,0.2507730208865796,0.6563319999999999,0.22952861435622215,0.6575626225,0.9071050208865795,0.8870912368562222,high,1.502,1.075,0.3761738527496364,0.37666107737164256,0.3447519787630457,0.2641286192390609,false,false,false,false,0.6556000000000001,measured,false,
2026-06-29T09:45:00Z,20.41,17,20.41,67.74,63.11,0,29,29,0,5.08,7.16,20.4,67.7,63.1,0,29,5.1,7.2,20.41,66.21808655082836,61.43670051045762,0,29.03544073390254,5.08,7.16,20.4,57,53,0,28,5.1,7.2,22.79,22.51341721608801,22.678693271481126,22.522659071010644,22.668429027748633,14.9,14.9,15.3,0.969418359910883,2.0083759199999998,0.2547850256460591,0.5045552249999999,0.24235458997772075,0.5020939799999999,0.759340250646059,0.7444485699777207,high,1.502,1.075,0.3829849925249964,0.38268710852038074,0.3640165941465366,0.2707874802467904,false,false,false,false,0.65425,measured,false,
2026-06-29T10:00:00Z,20.49,17,20.49,67.91,63.19,0,31,31,0,7.49,7.44,20.5,67.9,63.2,0,31,7.5,7.4,20.49,67.28478254521956,62.56146757212874,0,30.88199272828903,7.49,7.44,20.5,68,63,0,31,7.5,7.4,22.72,22.491621589627073,22.59907108882945,22.49586515982281,22.55189255261673,14.5,14.5,15.2,1.0162935050787147,2.7658571500000004,0.25941531286772246,0.6900748750000001,0.2540733762696787,0.6914642875000001,0.9494901878677225,0.9455376637696788,medium,1.423,0.9959,0.36914325415181937,0.36914799021076905,0.3615464144317528,0.3685057311647249,false,false,false,false,0.6555,measured,false,
2026-06-29T10:15:00Z,20.56,17,20.56,67.79,63.25,0,32,32,0,10.57,3.07,20.6,67.8,63.3,0,32,10.6,3.1,20.56,67.3567301969021,62.78172397883303,0,31.82040873483808,10.57,3.07,20.6,68,63,0,32,10.6,3.1,22.79,22.498022874236188,22.656686836817972,22.502683823151603,22.497174634298258,14.5,14.5,15.1,1.0319575790881392,1.5,0.2623459731363563,0.375,0.2579893947720348,0.375,0.6373459731363563,0.6329893947720349,medium,1.423,0.9959,0.3729642541174753,0.37331831977303503,0.36711890876060554,0.3726469639426933,false,false,false,false,0.6552000000000001,measured,false,
2026-06-29T10:30:00Z,20.64,17,20.64,67.83,63.51,0,31,31,0,8.11,10.23,20.6,67.8,63.5,0,31,8.1,10.2,20.64,67.42347708856664,63.007618573645416,0,30.930379128999206,8.11,10.23,20.6,68,64,0,31,8.1,10.2,22.67,22.541334999881176,22.637577840132494,22.55190422481667,22.56911725311213,14.5,14.5,15.5,1.0152944657260528,3.3975767,0.2574669879378229,0.8475416249999999,0.2538236164315132,0.849394175,1.1050086129378227,1.103217791431513,medium,1.423,0.9959,0.3665997193951164,0.366375523835522,0.36119100618204325,0.3704241161288225,false,false,false,false,0.6567000000000001,measured,false,
2026-06-29T10:45:00Z,20.68,17,20.68,67.75,63.18,0,30,30,0,10.73,12.02,20.7,67.8,63.2,0,30,10.7,12,20.68,67.3631736414274,62.82540543265999,0,30.042951194544674,10.73,12.02,20.7,68,63,0,30,10.7,12,22.91,22.60247667312948,22.79398658274771,22.601869526753838,22.582752327437888,14.5,14.5,16,1.0157280657920769,2.7,0.25707760687088554,0.675,0.2539320164480192,0.675,0.9320776068708856,0.9289320164480193,medium,1.423,0.9959,0.36542419804008397,0.3658214345772701,0.36134525940553136,0.36574295399514406,false,false,false,false,0.6546500000000001,measured,false,
2026-06-29T11:00:00Z,20.72,17,20.72,67.9,63.5,0,31,31,0,8.08,2.09,20.7,67.9,63.5,0,31,8.1,2.1,20.72,67.50378297704832,63.040798002643825,0,30.882190636533338,8.08,2.09,20.7,68,64,0,31,8.1,2.1,22.8,22.613074070985544,22.72053425846388,22.616463257587313,22.633685993382716,15,15,16.5,1.0147225051421034,1.6148943,0.2573907775391367,0.40491449999999996,0.25368062628552585,0.403723575,0.6623052775391367,0.6574042012855259,medium,1.386,0.9592,0.35674361766924345,0.35674361766924345,0.3516013480317388,0.3601440684863308,false,false,false,false,0.657,measured,false,
2026-06-29T11:15:00Z,20.79,17,20.79,67.94,63.44,0,31,31,0,6.6,6.19,20.8,67.9,63.4,0,31,6.6,6.2,20.79,67.57015765061773,63.02821841328773,0,30.93365087591951,6.6,6.19,20.8,68,63,0,31,6.6,6.2,22.79,22.636376915364185,22.73162338395236,22.639705781883105,22.613984169996414,15,15,16.8,1.0243626031765556,2.0309241,0.25908700190501144,0.508128,0.2560906507941389,0.507731025,0.7672150019050115,0.763821675794139,medium,1.386,0.9592,0.3595417352636546,0.3590945846403458,0.35494164200067646,0.3573279347640724,false,false,false,false,0.6568999999999999,measured,false,
2026-06-29T11:30:00Z,20.83,17,20.83,67.97,63.28,0,31,31,0,7.39,10.52,20.8,68,63.3,0,31,7.4,10.5,20.83,67.576032967683,62.92078551627722,0,30.988717877378765,7.39,10.52,20.8,68,63,0,31,7.4,10.5,22.85,22.64561603702432,22.754940390428512,22.643982396617854,22.60967166681385,15,15,17.2,1.0246563069040686,2.8439289,0.25941038029035457,0.7105852499999998,0.25616407672601715,0.710982225,0.9699956302903544,0.9671463017260171,medium,1.386,0.9592,0.3592655060267107,0.3595427870824314,0.3550434103422597,0.35779653471729794,false,false,false,false,0.65625,measured,false,
2026-06-29T11:45:00Z,20.87,17,20.87,68.03,63.58,0,32,32,0,5.08,9.73,20.9,68,63.6,0,32,5.1,9.7,20.87,67.63961464726387,63.09594579121664,0,31.846138199085274,5.08,9.73,20.9,68,64,0,32,5.1,9.7,22.97,22.660086273901605,22.836695927002697,22.66697265859869,22.676461570370716,15,15,17.3,1.0323593941338975,2.3516799000000006,0.26198063297057494,0.587523,0.2580898485334744,0.5879199750000002,0.849503632970575,0.8460098235334745,medium,1.386,0.9592,0.3631500306021162,0.3631051572972169,0.35771253006739545,0.3654401781996614,false,false,false,false,0.65805,measured,false,
2026-06-29T12:00:00Z,20.91,17,20.91,68.01,63.4,0,32,32,0,7.49,6.97,20.9,68,63.4,0,32,7.5,7,20.912145393378605,67.58808492222902,62.977481582994365,0,31.487532107233058,7.49,6.97,20.9,68,63,0,32,7.5,7,22.91,22.689318702716186,22.81978923432607,22.692389199024085,22.669781831689072,16.1,16.1,17.5,1.0284469254888773,1.454198819999999,0.2618249568719418,0.3645553749999998,0.2571117313722193,0.3635497049999997,0.6263803318719416,0.620661436372219,medium,1.41,0.983,0.3692276993412631,0.3691731891894379,0.3625275412348292,0.36682330125928053,false,false,false,false,0.65705,measured,false,
2026-06-29T12:15:00Z,20.93,17,20.93,67.83,63.25,0,30,30,0,9.49,3.7,20.9,67.8,63.3,0,30,9.5,3.7,20.944562021469196,67.46235558846092,62.82048969898631,0,30.17347280639126,9.49,3.7,20.9,68,63,0,30,9.5,3.7,22.91,22.739709759491106,22.860151839399663,22.751719633294833,22.704651578562753,16.1,16.1,18.1,1.0074941666453188,1.3264787299999992,0.2546680707094015,0.33187109999999975,0.2518735416613297,0.3316196824999998,0.5865391707094012,0.5834932241613295,medium,1.41,0.983,0.35895735103985893,0.3590819797002561,0.35514169374247484,0.35845344148680175,false,false,false,false,0.6553999999999999,measured,false,
2026-06-29T12:30:00Z,20.97,17,20.97,67.82,63.11,0,31,31,0,8.11,4.4,21,67.8,63.1,0,31,8.1,4.4,20.956382864137254,67.43458817841622,62.72438115792426,0,30.7646392424103,8.11,4.4,21,68,63,0,31,8.1,4.4,22.86,22.784021490218827,22.845815147582023,22.78837526911377,22.742190770618805,16.1,16.1,17.7,1.0250782946704071,1.258093169999999,0.2598935814928939,0.3142718749999998,0.2562695736676018,0.3145232924999998,0.5741654564928937,0.5707928661676016,medium,1.41,0.983,0.3666194921719033,0.36644994990498037,0.3613400988713185,0.36695756274533964,false,false,false,false,0.6546500000000001,measured,false,
2026-06-29T12:45:00Z,20.99,17,20.99,67.88,63.18,0,32,32,0,10.73,6.27,21,67.9,63.2,0,32,10.7,6.3,20.98752305586873,67.42271386918078,62.73339936667547,0,31.462999031770114,10.73,6.27,21,68,63,0,32,10.7,6.3,22.9,22.806046735595242,22.864676618794636,22.805302206020066,22.759880704625573,16.1,16.1,17.4,1.0176954346079035,1.7096389999999986,0.2595938656175346,0.42740974999999964,0.25442385865197586,0.42740974999999964,0.6870036156175343,0.6818336086519755,medium,1.41,0.983,0.3658026467417373,0.36602735052072377,0.35873764069928593,0.36542532929429566,false,false,false,false,0.6553,measured,false,
2026-06-29T13:00:00Z,21,17,21,67.98,63.5,0,31,31,0,11.91,4.78,21,68,63.5,0,31,11.9,4.8,21,67.18892385679874,62.65688816415708,0,31.074836827731087,11.91,4.78,21,68,64,0,31,11.9,4.8,22.91,22.79871696882022,22.854977183381482,22.79820355125982,22.80872594063551,15.7,15.7,17.5,1.0047114298484117,2.0318239100000004,0.2574941032738759,0.5082603250000001,0.2511778574621029,0.5079559775000001,0.765754428273876,0.7591338349621031,medium,1.443,1.016,0.3714527257027067,0.37156399102420296,0.3624496483178145,0.3745582815916882,false,false,false,false,0.6574000000000001,measured,false,
2026-06-29T13:15:00Z,21.02,17,21.02,67.78,63.08,0,33,33,0,0.91,3.23,21,67.8,63.1,0,33,0.9,3.2,21.02,65.41593813147682,60.888368653795595,0,32.70389768709534,0.91,3.23,21,68,63,0,33,0.9,3.2,22.92,22.82360786564721,22.86852831286061,22.804741020886702,22.78899336150267,15.7,15.7,17.1,0.9816124111603028,0.5039994600000003,0.26406709503162096,0.12478247500000005,0.2454031027900757,0.12599986500000007,0.388849570031621,0.37140296779007576,medium,1.443,1.016,0.38081604598957225,0.3810488181306291,0.35411667732607927,0.38157288153611385,false,false,false,false,0.6543000000000001,measured,false,
2026-06-29T13:30:00Z,21.06,17,21.06,67.83,63.43,0,33,33,0,5.95,3.15,21.1,67.8,63.4,0,33,6,3.2,21.06,55.853444448550015,52.12952328458436,0,30.757697937338556,5.95,3.15,21.1,68,63,0,33,6,3.2,22.91,22.929987650100173,22.891440924217733,22.834615935037764,22.784267694206356,15.7,15.7,17.5,0.7201945760178396,1.1078249000000004,0.2636569235333553,0.27999970000000013,0.1800486440044599,0.2769562250000001,0.5436566235333554,0.45700486900446,medium,1.443,1.016,0.3808046530617951,0.3804569406586317,0.2598101932984357,0.37921389232472,false,false,false,false,0.6563,measured,false,
2026-06-29T13:45:00Z,18.07,17,18.07,0,0,0,0,0,0,4.76,0.41,19.6,0,0,0,0,4.8,0.4,19.56,0,0,0,0,4.76,0.41,19.6,0,0,0,0,4.8,0.4,22.91,22.68900173292051,22.727547324240742,22.638597302253913,22.61198800396761,15.7,15.7,18.1,0,0.6293906300000002,0,0.15826070000000006,0,0.15734765750000004,0.15826070000000006,0.15734765750000004,medium,1.443,1.016,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T14:00:00Z,18.07,17,18.07,0,0,0,0,0,0,2.75,0.69,18.1,0,0,0,0,2.8,0.7,18.06,0,0,0,0,2.75,0.69,18.1,0,0,0,0,2.8,0.7,22.91,22.95479934364824,23.072560963147495,22.92816034875168,22.91409720089195,15.5,15.5,17.8,0,0,0,0,0,0,0,0,medium,1.448,1.0213,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T14:15:00Z,18.07,17,18.07,0,0,0,0,0,0,13.03,5.55,18.1,0,0,0,0,13,5.6,18.07,0,0,0,0,13.03,5.55,18.1,0,0,0,0,13,5.6,23.09,23.209237084254593,23.28069131053857,23.19419531678635,23.18676287247321,15.5,15.5,17.2,0,2.4585985,0,0.6153112500000001,0,0.614649625,0.6153112500000001,0.614649625,medium,1.448,1.0213,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T14:30:00Z,18.07,17,18.07,0,0,0,0,0,0,13.18,3.72,18.1,0,0,0,0,13.2,3.7,18.07,0,0,0,0,13.18,3.72,18.1,0,0,0,0,13.2,3.7,23.33,23.402997720250628,23.4668215280725,23.39408514575593,23.39015706158737,15.5,15.5,16.9,0,2.2362925000000002,0,0.5590731250000001,0,0.5590731250000001,0.5590731250000001,0.5590731250000001,medium,1.448,1.0213,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T14:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.5,4.03,16.6,0,0,0,0,5.5,4,16.57,0,0,0,0,5.5,4.03,16.6,0,0,0,0,5.5,4,23.46,23.596927943951563,23.579870620006112,23.592217603544192,23.590141591321938,15.5,15.5,16.9,0,1.26105725,0,0.3142718749999999,0,0.3152643125,0.3142718749999999,0.3152643125,medium,1.448,1.0213,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T15:00:00Z,18.07,17,18.07,0,0,0,0,0,0,3.91,2.95,16,0,0,0,0,3.9,3,16,0,0,0,0,3.91,2.95,16,0,0,0,0,3.9,3,23.4,23.729808276893312,23.55928905767202,23.727318838317903,23.72622165542619,14.9,14.9,16.7,0,1.12560938,0,0.283043175,0,0.281402345,0.283043175,0.281402345,medium,1.415,0.9875,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T15:15:00Z,18.07,17,18.07,0,0,0,0,0,0,12.52,8.35,18.1,0,0,0,0,12.5,8.4,18.07,0,0,0,0,12.52,8.35,18.1,0,0,0,0,12.5,8.4,23.7,23.75470407083699,23.738950246708143,23.752425465239348,23.751845598567584,14.9,14.9,16.3,0,3.42441221,0,0.857333675,0,0.8561030525,0.857333675,0.8561030525,medium,1.415,0.9875,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T15:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.96,11.22,18.1,0,0,0,0,7,11.2,18.07,0,0,0,0,6.96,11.22,18.1,0,0,0,0,7,11.2,23.77,23.768722065648912,23.77680604107573,23.766554886339488,23.76624842388955,14.9,14.9,16.4,0,2.1,0,0.525,0,0.525,0.525,0.525,medium,1.415,0.9875,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T15:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.9,2.9,16.6,0,0,0,0,6.9,2.9,16.57,0,0,0,0,6.9,2.9,16.6,0,0,0,0,6.9,2.9,23.89,23.859544459429227,23.876457141934875,23.858399094273818,23.85823712732901,14.9,14.9,16.1,0,0.3,0,0.075,0,0.075,0.075,0.075,medium,1.415,0.9875,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T16:00:00Z,18.07,17,18.07,0,0,0,0,0,0,11.54,0.14,18.1,0,0,0,0,11.5,0.1,18.07,0,0,0,0,11.54,0.14,18.1,0,0,0,0,11.5,0.1,23.95,23.858651366337085,23.90645757408039,23.857083110296074,23.85699750995183,14.6,14.6,16.8,0,2.10195616,0,0.5218898,0,0.52548904,0.5218898,0.52548904,medium,1.492,1.0651,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T16:15:00Z,18.07,17,18.07,0,0,0,0,0,0,3.02,0,16.6,0,0,0,0,3,0,16.57,0,0,0,0,3.02,0,16.6,0,0,0,0,3,0,24.26,23.958078382366896,24.123009836853004,23.95724955116852,23.95720431095643,14.6,14.6,17.4,0,0,0,0,0,0,0,0,medium,1.492,1.0651,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T16:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.33,6.7,16,0,0,0,0,6.3,6.7,16,0,0,0,0,6.33,6.7,16,0,0,0,0,6.3,6.7,24.13,24.05565320213883,24.08007282973531,24.0552151606855,24.05519125100607,14.6,14.6,17.1,0,2.3449048600000006,0,0.5848765000000001,0,0.5862262150000002,0.5848765000000001,0.5862262150000002,medium,1.492,1.0651,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T16:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.65,4.75,18.1,0,0,0,0,10.7,4.8,18.07,0,0,0,0,10.65,4.75,18.1,0,0,0,0,10.7,4.8,24.13,24.047788405249378,24.087081061521992,24.046593973339313,24.046581336953587,14.6,14.6,16.8,0,2.7714148000000005,0,0.6973527500000002,0,0.6928537000000001,0.6973527500000002,0.6928537000000001,medium,1.492,1.0651,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T17:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.54,1.22,18.1,0,0,0,0,9.5,1.2,18.07,0,0,0,0,9.54,1.22,18.1,0,0,0,0,9.5,1.2,24.04,24.06831234787392,24.064196136561804,24.066718159806502,24.066711481413144,14.2,14.2,16.6,0,2.1642018400000005,0,0.5380334500000001,0,0.5410504600000001,0.5380334500000001,0.5410504600000001,high,1.52,1.0931,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T17:15:00Z,18.07,17,18.07,0,0,0,0,0,0,10.97,1.59,18.1,0,0,0,0,11,1.6,18.07,0,0,0,0,10.97,1.59,18.1,0,0,0,0,11,1.6,24.32,24.076070201561055,24.209088390475095,24.074264740355645,24.074261210791196,14.2,14.2,16,0,2.5262430400000007,0,0.6335721000000001,0,0.6315607600000002,0.6335721000000001,0.6315607600000002,high,1.52,1.0931,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T17:30:00Z,18.07,17,18.07,0,0,0,0,0,0,4.95,5.12,16.6,0,0,0,0,5,5.1,16.57,0,0,0,0,4.95,5.12,16.6,0,0,0,0,5,5.1,24.27,24.12933928725601,24.184648845017794,24.128385091936256,24.128383226543708,14.2,14.2,15.6,0,2.0254193800000007,0,0.5078633500000002,0,0.5063548450000002,0.5078633500000002,0.5063548450000002,high,1.52,1.0931,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T17:45:00Z,18.07,17,18.07,0,0,0,0,0,0,13.56,7.47,18.1,0,0,0,0,13.6,7.5,18.07,0,0,0,0,13.56,7.47,18.1,0,0,0,0,13.6,7.5,24.35,24.11635327288373,24.23297356841966,24.114886051061514,24.11488506519218,14.2,14.2,15.4,0,4.22984802,0,1.0609818500000001,0,1.057462005,1.0609818500000001,1.057462005,high,1.52,1.0931,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T18:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.87,12.25,18.1,0,0,0,0,9.9,12.3,18.07,0,0,0,0,9.87,12.25,18.1,0,0,0,0,9.9,12.3,24.21,24.149849166141767,24.199341932010523,24.148110807234968,24.148110286198072,13.7,13.7,15.3,0,5.0344898800000015,0,1.2631744500000008,0,1.2586224700000004,1.2631744500000008,1.2586224700000004,high,1.636,1.2092,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T18:15:00Z,18.07,17,18.07,0,0,0,0,0,0,11.68,5.14,18.1,0,0,0,0,11.7,5.1,18.07,0,0,0,0,11.68,5.14,18.1,0,0,0,0,11.7,5.1,24.32,24.15349592091819,24.243421491643836,24.15161426469969,24.15161398932907,13.7,13.7,15.2,0,2.6,0,0.65,0,0.65,0.65,0.65,high,1.636,1.2092,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T18:30:00Z,18.07,17,18.07,0,0,0,0,0,0,4.48,6.68,16.6,0,0,0,0,4.5,6.7,16.57,0,0,0,0,4.48,6.68,16.6,0,0,0,0,4.5,6.7,24.26,24.200760285385037,24.209864911140198,24.199765820617976,24.19976567508322,13.7,13.7,15.1,0,2.540004840000001,0,0.6372772000000002,0,0.6350012100000002,0.6372772000000002,0.6350012100000002,high,1.636,1.2092,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T18:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.73,11.09,18.1,0,0,0,0,10.7,11.1,18.07,0,0,0,0,10.73,11.09,18.1,0,0,0,0,10.7,11.1,24.32,24.191243936570157,24.254262724940293,24.18975543214268,24.189755355226833,13.7,13.7,14.9,0,4.966210180000001,0,1.2404145500000001,0,1.2415525450000002,1.2404145500000001,1.2415525450000002,high,1.636,1.2092,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T19:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.38,0,16.6,0,0,0,0,6.4,0,16.57,0,0,0,0,6.38,0,16.6,0,0,0,0,6.4,0,24.38,24.23563149419396,24.288206707004697,24.234844812124095,24.234844771473682,13,13,14.6,0,1.688467,0,0.4234399999999999,0,0.42211675,0.4234399999999999,0.42211675,high,1.788,1.3614,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T19:15:00Z,18.07,17,18.07,0,0,0,0,0,0,4.41,11.69,18.1,0,0,0,0,4.4,11.7,18.07,0,0,0,0,4.41,11.69,18.1,0,0,0,0,4.4,11.7,24.38,24.243361370402006,24.31966085119229,24.241982680174136,24.241982658690187,13,13,14.2,0,2.7,0,0.675,0,0.675,0.675,0.675,high,1.788,1.3614,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T19:30:00Z,18.07,17,18.07,0,0,0,0,0,0,13.55,8.5,18.1,0,0,0,0,13.6,8.5,18.07,0,0,0,0,13.55,8.5,18.1,0,0,0,0,13.6,8.5,24.38,24.249513439652798,24.321727642023426,24.247821870138495,24.24782185878412,13,13,13.9,0,2.8,0,0.7,0,0.7,0.7,0.7,high,1.788,1.3614,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T19:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.25,0,16.6,0,0,0,0,5.3,0,16.57,0,0,0,0,5.25,0,16.6,0,0,0,0,5.3,0,24.5,24.30272683388636,24.387926924522244,24.30183283089768,24.301832824896838,13,13,13.7,0,1.3,0,0.325,0,0.325,0.325,0.325,high,1.788,1.3614,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T20:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.87,10.14,18.1,0,0,0,0,9.9,10.1,18.07,0,0,0,0,9.87,10.14,18.1,0,0,0,0,9.9,10.1,24.38,24.293638422855818,24.33447767945527,24.292203012983048,24.292203009811573,12.6,12.6,13.6,0,5.71929822,0,1.42911,0,1.429824555,1.42911,1.429824555,high,1.663,1.2358,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T20:15:00Z,18.07,17,18.07,0,0,0,0,0,0,11.68,6.45,18.1,0,0,0,0,11.7,6.5,18.07,0,0,0,0,11.68,6.45,18.1,0,0,0,0,11.7,6.5,24.38,24.28252364808897,24.32816617558859,24.280802101957313,24.28080210028117,12.6,12.6,13.6,0,2.6,0,0.65,0,0.65,0.65,0.65,high,1.663,1.2358,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T20:30:00Z,18.07,17,18.07,0,0,0,0,0,0,4.48,0,16.6,0,0,0,0,4.5,0,16.57,0,0,0,0,4.48,0,16.6,0,0,0,0,4.5,0,24.44,24.343259357450282,24.379303085538435,24.342349511668694,24.342349510782846,12.6,12.6,13.4,0,1.2804825600000003,0,0.32154975,0,0.32012064000000007,0.32154975,0.32012064000000007,high,1.663,1.2358,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T20:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.73,6.57,18.1,0,0,0,0,10.7,6.6,18.07,0,0,0,0,10.73,6.57,18.1,0,0,0,0,10.7,6.6,24.44,24.350644450767064,24.40177236648975,24.34920066789863,24.349200667430456,12.6,12.6,13.2,0,4.944720600000001,0,1.23618015,0,1.2361801500000003,1.23618015,1.2361801500000003,high,1.663,1.2358,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T21:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.38,7.77,16.6,0,0,0,0,6.4,7.8,16.57,0,0,0,0,6.38,7.77,16.6,0,0,0,0,6.4,7.8,24.51,24.397788646676826,24.434825539992833,24.39702560017565,24.397025599928217,12.5,12.5,13.2,0,3,0,0.75,0,0.75,0.75,0.75,high,1.586,1.159,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T21:15:00Z,18.07,17,18.07,0,0,0,0,0,0,4.41,11.76,18.1,0,0,0,0,4.4,11.8,18.07,0,0,0,0,4.41,11.76,18.1,0,0,0,0,4.4,11.8,24.45,24.3743949835405,24.4019889461411,24.37302878482945,24.373028784698683,12.5,12.5,13.1,0,2.7,0,0.675,0,0.675,0.675,0.675,high,1.586,1.159,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T21:30:00Z,18.07,17,18.07,0,0,0,0,0,0,13.55,10.56,18.1,0,0,0,0,13.6,10.6,18.07,0,0,0,0,13.55,10.56,18.1,0,0,0,0,13.6,10.6,24.56,24.361584709810856,24.459677893700682,24.35989974212596,24.35989974205685,12.5,12.5,13.1,0,2.8,0,0.7,0,0.7,0.7,0.7,high,1.586,1.159,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T21:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.71,8.04,18.1,0,0,0,0,3.7,8,18.07,0,0,0,0,3.71,8.04,18.1,0,0,0,0,3.7,8,24.5,24.365767460600825,24.438920637021845,24.3639140219114,24.363914021874873,12.5,12.5,13.1,0,1.3,0,0.325,0,0.325,0.325,0.325,high,1.586,1.159,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T22:00:00Z,18.07,17,18.07,0,0,0,0,0,0,10.25,6.39,18.1,0,0,0,0,10.3,6.4,18.07,0,0,0,0,10.25,6.39,18.1,0,0,0,0,10.3,6.4,24.5,24.40201998029773,24.472962551907347,24.400077503835817,24.40007750381651,12.2,12.2,13,0,2.2,0,0.55,0,0.55,0.55,0.55,low,0.987,0.6652,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T22:15:00Z,18.07,17,18.07,0,0,0,0,0,0,5.68,0.74,16.6,0,0,0,0,5.7,0.7,16.57,0,0,0,0,5.68,0.74,16.6,0,0,0,0,5.7,0.7,24.56,24.465520364526586,24.501830283573405,24.46449375595525,24.464493755945046,12.2,12.2,12.9,0,1.97090148,0,0.4911904000000001,0,0.49272537,0.4911904000000001,0.49272537,low,0.987,0.6652,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T22:30:00Z,18.07,17,18.07,0,0,0,0,0,0,9.71,1.99,18.1,0,0,0,0,9.7,2,18.07,0,0,0,0,9.71,1.99,18.1,0,0,0,0,9.7,2,24.5,24.4569918076013,24.47521446821396,24.455486315011736,24.455486315006343,12.2,12.2,12.5,0,3,0,0.75,0,0.75,0.75,0.75,low,0.987,0.6652,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T22:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.42,0.77,16.6,0,0,0,0,6.4,0.8,16.57,0,0,0,0,6.42,0.77,16.6,0,0,0,0,6.4,0.8,24.5,24.504822633437602,24.48036936400509,24.50402697303871,24.50402697303586,12.2,12.2,12.3,0,2.20728686,0,0.5525892000000001,0,0.551821715,0.5525892000000001,0.551821715,low,0.987,0.6652,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-29T23:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.01,2.45,18.1,0,0,0,0,8,2.5,18.07,0,0,0,0,8.01,2.45,18.1,0,0,0,0,8,2.5,24.5,24.4832692304327,24.480720444426527,24.48188579511282,24.481885795111314,11.8,11.8,12.3,0,3.43261636,0,0.86143575,0,0.85815409,0.86143575,0.85815409,low,0.939,0.6175,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T23:15:00Z,18.07,17,18.07,0,0,0,0,0,0,15.96,5.7,18.1,0,0,0,0,16,5.7,18.07,0,0,0,0,15.96,5.7,18.1,0,0,0,0,16,5.7,24.55,24.470089029008488,24.50535657605619,24.468394951689216,24.46839495168842,11.8,11.8,12.3,0,4,0,1,0,1,1,1,low,0.939,0.6175,0,0,0,0,false,false,false,false,0.15960000000000002,measured,false,
2026-06-29T23:30:00Z,18.07,17,18.07,0,0,0,0,0,0,7.58,9.29,18.1,0,0,0,0,7.6,9.3,18.07,0,0,0,0,7.58,9.29,18.1,0,0,0,0,7.6,9.3,24.5,24.472404337040206,24.488212435516004,24.470546083863237,24.470546083862818,11.8,11.8,12.2,0,4,0,1,0,1,1,1,low,0.939,0.6175,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-29T23:45:00Z,18.07,17,18.07,0,0,0,0,0,0,14.35,12.48,18.1,0,0,0,0,14.4,12.5,18.07,0,0,0,0,14.35,12.48,18.1,0,0,0,0,14.4,12.5,24.5,24.453260214834877,24.467844661381168,24.451315193892103,24.451315193891883,11.8,11.8,12.1,0,4,0,1,0,1,1,1,low,0.939,0.6175,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T00:00:00Z,18.07,17,18.07,0,0,0,0,0,0,15,12.22,18.1,0,0,0,0,15,12.2,18.07,0,0,0,0,15,12.22,18.1,0,0,0,0,15,12.2,24.5,24.442225244919946,24.46692745625362,24.440234366776924,24.44023436677681,11.5,11.5,11.7,0,2,0,0.5,0,0.5,0.5,0.5,low,0.943,0.6212,0,0,0,0,false,false,false,false,0.15,measured,false,
2026-06-30T00:15:00Z,18.07,17,18.07,0,0,0,0,0,0,12.69,14.16,18.1,0,0,0,0,12.7,14.2,18.07,0,0,0,0,12.69,14.16,18.1,0,0,0,0,12.7,14.2,24.44,24.44152163014942,24.440345577027063,24.43950651624563,24.43950651624557,11.5,11.5,11.4,0,2.2,0,0.55,0,0.55,0.55,0.55,low,0.943,0.6212,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T00:30:00Z,18.07,17,18.07,0,0,0,0,0,0,11.96,13.37,18.1,0,0,0,0,12,13.4,18.07,0,0,0,0,11.96,13.37,18.1,0,0,0,0,12,13.4,24.44,24.430375312813663,24.42957112363329,24.428347390188517,24.428347390188488,11.5,11.5,11.4,0,2.2,0,0.55,0,0.55,0.55,0.55,low,0.943,0.6212,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T00:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.75,12.09,18.1,0,0,0,0,9.8,12.1,18.07,0,0,0,0,9.75,12.09,18.1,0,0,0,0,9.8,12.1,24.5,24.45217663859277,24.488973635644474,24.450141946494025,24.45014194649401,11.5,11.5,11.4,0,2.2,0,0.55,0,0.55,0.55,0.55,low,0.943,0.6212,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T01:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.17,11.95,18.1,0,0,0,0,9.2,12,18.07,0,0,0,0,9.17,11.95,18.1,0,0,0,0,9.2,12,24.5,24.432272091530926,24.45754697835368,24.430233821731363,24.430233821731356,11.2,11.2,11.4,0,2.2,0,0.55,0,0.55,0.55,0.55,low,0.926,0.6039,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T01:15:00Z,18.07,17,18.07,0,0,0,0,0,0,4.5,8.74,18.1,0,0,0,0,4.5,8.7,18.07,0,0,0,0,4.5,8.74,18.1,0,0,0,0,4.5,8.7,24.5,24.43112241251062,24.466916952478673,24.4290822518782,24.429082251878196,11.2,11.2,11.3,0,2.2,0,0.55,0,0.55,0.55,0.55,low,0.926,0.6039,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T01:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.3,6.32,16.6,0,0,0,0,6.3,6.3,16.57,0,0,0,0,6.3,6.32,16.6,0,0,0,0,6.3,6.3,24.5,24.477928108514906,24.467146944385117,24.47684987336858,24.47684987336858,11.2,11.2,11.3,0,3,0,0.75,0,0.75,0.75,0.75,low,0.926,0.6039,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T01:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.06,3.84,16,0,0,0,0,6.1,3.8,16,0,0,0,0,6.06,3.84,16,0,0,0,0,6.1,3.8,24.5,24.528499621920606,24.473722916232177,24.52792976922749,24.52792976922749,11.2,11.2,11,0,3,0,0.75,0,0.75,0.75,0.75,low,0.926,0.6039,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T02:00:00Z,18.07,17,18.07,0,0,0,0,0,0,14.31,14.79,18.1,0,0,0,0,14.3,14.8,18.07,0,0,0,0,14.31,14.79,18.1,0,0,0,0,14.3,14.8,24.5,24.476829932127718,24.461767738728117,24.475565837315052,24.475565837315052,11.1,11.1,11,0,4,0,1,0,1,1,1,low,0.944,0.6226,0,0,0,0,false,false,false,false,0.2,measured,false,
