t,u_meas_supply_setpoint_c,u_meas_supply_setpoint_operator_c,u_meas_supply_setpoint_calc_c,u_meas_supply_fan_pct,u_meas_exhaust_fan_pct,u_meas_heating_valve_pct,u_meas_cooling_valve_pct,u_meas_cooling_valve_command_pct,u_meas_cooling_valve_feedback_pct,u_meas_district_tr002_valve_pct,u_meas_district_tr003_valve_pct,u_bms_sim_supply_setpoint_c,u_bms_sim_supply_fan_pct,u_bms_sim_exhaust_fan_pct,u_bms_sim_heating_valve_pct,u_bms_sim_cooling_valve_pct,u_bms_sim_district_tr002_valve_pct,u_bms_sim_district_tr003_valve_pct,u_mpc_supply_setpoint_c,u_mpc_supply_fan_pct,u_mpc_exhaust_fan_pct,u_mpc_heating_valve_pct,u_mpc_cooling_valve_pct,u_mpc_district_tr002_valve_pct,u_mpc_district_tr003_valve_pct,u_demand_supply_setpoint_c,u_demand_supply_fan_pct,u_demand_exhaust_fan_pct,u_demand_heating_valve_pct,u_demand_cooling_valve_pct,u_demand_district_tr002_valve_pct,u_demand_district_tr003_valve_pct,extract_temp_meas_c,extract_temp_pred_c,extract_temp_pred_observed_c,extract_temp_pred_emulated_c,extract_temp_pred_demand_c,outdoor_temp_c,outdoor_temp_frost_c,outdoor_temp_bms_c,electric_kw,heat_kw,proxy_el_kwh_emulated,proxy_heat_kwh_emulated,proxy_el_kwh_mpc,proxy_heat_kwh_mpc,controllable_kwh_emulated,controllable_kwh_mpc,price_band,marginal_kr_per_kwh,spot_kr_per_kwh,cost_observed_kr,cost_emulated_kr,cost_mpc_kr,cost_demand_kr,comfort_violation,comfort_violation_emulated,comfort_violation_demand,comfort_violation_observed_proxy,occupancy_q,occupancy_source,used_fallback,fallback_reason
2026-06-30T02:15:00Z,18.07,17,18.07,0,0,0,0,0,0,15.15,2.12,18.1,0,0,0,0,15.2,2.1,18.07,0,0,0,0,15.15,2.12,18.1,0,0,0,0,15.2,2.1,24.5,24.474040673588117,24.486286170891425,24.47240966832661,24.47240966832661,11.1,11.1,11.1,0,4,0,1,0,1,1,1,low,0.944,0.6226,0,0,0,0,false,false,false,false,0.1515,measured,false,
2026-06-30T02:30:00Z,18.07,17,18.07,0,0,0,0,0,0,14.49,7.32,18.1,0,0,0,0,14.5,7.3,18.07,0,0,0,0,14.49,7.32,18.1,0,0,0,0,14.5,7.3,24.56,24.44138577052805,24.486815706494284,24.439560851250555,24.439560851250555,11.1,11.1,11.3,0,4,0,1,0,1,1,1,low,0.944,0.6226,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T02:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.66,6.3,18.1,0,0,0,0,10.7,6.3,18.07,0,0,0,0,10.66,6.3,18.1,0,0,0,0,10.7,6.3,24.64,24.427807359188055,24.53277597752807,24.425879955378665,24.425879955378665,11.1,11.1,11.4,0,4,0,1,0,1,1,1,low,0.944,0.6226,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T03:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5.11,4.46,16.6,0,0,0,0,5.1,4.5,16.57,0,0,0,0,5.11,4.46,16.6,0,0,0,0,5.1,4.5,24.56,24.474183698092073,24.4968648578102,24.473165055493336,24.473165055493336,11.4,11.4,11.4,0,3.3431646600000002,0,0.8384112,0,0.8357911650000001,0.8384112,0.8357911650000001,low,0.982,0.66,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T03:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.97,8.65,18.1,0,0,0,0,8,8.7,18.07,0,0,0,0,7.97,8.65,18.1,0,0,0,0,8,8.7,24.56,24.45178246761278,24.497136814409956,24.450281185079767,24.450281185079767,11.4,11.4,11.8,0,4,0,1,0,1,1,1,low,0.982,0.66,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T03:30:00Z,18.07,17,18.07,0,0,0,0,0,0,14.12,11.98,18.1,0,0,0,0,14.1,12,18.07,0,0,0,0,14.12,11.98,18.1,0,0,0,0,14.1,12,24.62,24.439425602761393,24.528329413944505,24.43766924259778,24.43766924259778,11.4,11.4,12,0,4,0,1,0,1,1,1,low,0.982,0.66,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T03:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.11,13.26,18.1,0,0,0,0,5.1,13.3,18.07,0,0,0,0,5.11,13.26,18.1,0,0,0,0,5.1,13.3,24.62,24.452774369237886,24.548208845589915,24.450883199264698,24.450883199264698,11.4,11.4,12.2,0,2.4,0,0.6,0,0.6,0.6,0.6,low,0.982,0.66,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T04:00:00Z,18.07,17,18.07,0,0,0,0,0,0,12.05,3.34,18.1,0,0,0,0,12.1,3.3,18.07,0,0,0,0,12.05,3.34,18.1,0,0,0,0,12.1,3.3,24.56,24.444753817574806,24.50142310225627,24.44279139993982,24.44279139993982,11.9,11.9,12.2,0,2.4,0,0.6,0,0.6,0.6,0.6,low,1.147,0.7208,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T04:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.55,6.25,16.6,0,0,0,0,7.6,6.3,16.57,0,0,0,0,7.55,6.25,16.6,0,0,0,0,7.6,6.3,24.56,24.486010193615247,24.49973506491767,24.484973046033737,24.484973046033737,11.9,11.9,12.6,0,2.2,0,0.55,0,0.55,0.55,0.55,low,1.147,0.7208,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T04:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.11,3.22,18.1,0,0,0,0,10.1,3.2,18.07,0,0,0,0,10.11,3.22,18.1,0,0,0,0,10.1,3.2,24.39,24.447537358433795,24.39679548864358,24.446026295924394,24.446026295924394,11.9,11.9,13.1,0,3,0,0.75,0,0.75,0.75,0.75,low,1.147,0.7208,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T04:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.26,9.79,18.1,0,0,0,0,8.3,9.8,18.07,0,0,0,0,8.26,9.79,18.1,0,0,0,0,8.3,9.8,24.56,24.44280288566715,24.502239956875282,24.44104135673687,24.44104135673687,11.9,11.9,14.2,0,3,0,0.75,0,0.75,0.75,0.75,low,1.147,0.7208,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T05:00:00Z,18.03,17,18.03,66.99,62.94,0,23,23,0,4.95,0,18,67,62.9,0,23,5,0,18.03,57.63059659500936,54.28775813053231,0,23.00268020856629,4.95,0,18,67,63,0,23,5,0,22.67,23.166659274798548,22.15318598861308,23.086670778747944,23.09357635497035,12.8,12.8,14.2,0.6980954377259954,1.3624181999999998,0.23816895574943978,0.3440449999999999,0.17452385943149884,0.34060454999999995,0.5822139557494397,0.5151284094314987,low,1.229,0.8025,0.29286800672783464,0.2927096466160615,0.21448982324131208,0.29322765536753614,false,false,false,false,0.6496500000000001,measured,false,
2026-06-30T05:15:00Z,18.23,17,18.23,67.15,62.83,0,25,25,0,12.7,6.19,18.2,67.2,62.8,0,25,12.7,6.2,18.23,65.22452339716763,61.02747162410763,0,25.00504356834804,12.7,6.19,18.2,67,63,0,25,12.7,6.2,22.24,22.520305353467908,22.016375578632687,22.45913578706748,22.490999790070457,12.8,12.8,14.7,0.9093159516535656,3,0.24202142768704982,0.75,0.2273289879133914,0.75,0.9920214276870498,0.9773289879133914,low,1.229,0.8025,0.2973590614298506,0.29744433462738423,0.27938732614555806,0.2975201752318972,false,false,false,false,0.6499000000000001,measured,false,
2026-06-30T05:30:00Z,18.48,17,18.48,67.12,62.84,0,28,28,0,7.57,10.35,18.5,67.1,62.8,0,28,7.6,10.4,18.48,66.41868012336073,62.14428588345734,0,27.90042950707573,7.57,10.35,18.5,67,63,0,28,7.6,10.4,21.99,22.02797188895285,21.74514795626664,21.991124718730465,22.028977766294968,12.8,12.8,14.7,0.9805631728323116,3,0.2507850913714054,0.75,0.2451407932080779,0.75,1.0007850913714054,0.9951407932080779,low,1.229,0.8025,0.30851844455284294,0.30821487729545727,0.30127803485272775,0.30877155891141317,false,false,false,false,0.6498,measured,false,
2026-06-30T05:45:00Z,18.7,17,18.7,67.13,62.96,0,25,25,0,9.14,9.82,18.7,67.1,63,0,25,9.1,9.8,18.7,66.61612450018505,62.366789070094725,0,25.05340802967167,9.14,9.82,18.7,67,63,0,25,9.1,9.8,22.12,21.864275748205674,21.916919547556287,21.85373102710158,21.880938162367816,12.8,12.8,17.1,0.9492117092664668,1.584,0.24164527330870678,0.396,0.2373029273166167,0.396,0.6376452733087068,0.6333029273166167,low,1.229,0.8025,0.2969218047054391,0.2969820408964006,0.29164529767212194,0.29650247642128136,false,false,false,false,0.65045,measured,false,
2026-06-30T06:00:00Z,18.92,17,18.92,67.12,62.75,0,27,27,0,6.71,9.01,18.9,67.1,62.8,0,27,6.7,9,18.92,66.65140063394202,62.2814938244816,0,26.974014998670604,6.71,9.01,18.9,67,63,0,27,6.7,9,22.24,21.82474200960006,22.021896604665447,21.82328657129409,21.858678440858313,13.7,13.7,17.1,0.9799655947554685,2,0.24899589475879527,0.5,0.24499139868886713,0.5,0.7489958947587952,0.7449913986888671,medium,1.243,0.8161,0.30933544015913095,0.30950189718518256,0.30452430857026186,0.310075228205301,false,false,false,false,0.64935,measured,false,
2026-06-30T06:15:00Z,19.15,17,19.15,67.19,63.03,0,29,29,0,11.5,6.67,19.2,67.2,63,0,29,11.5,6.7,19.15,66.71130638970813,62.50643092080212,0,28.935383171349493,11.5,6.67,19.2,67,63,0,29,11.5,6.7,22.18,21.842819454689778,22.032197436017892,21.839275887936477,21.872383887673376,13.7,13.7,16.5,0.9945078114280245,2,0.2527386773135961,0.5,0.24862695285700612,0.5,0.7527386773135961,0.7486269528570061,medium,1.243,0.8161,0.31426063670334103,0.3141541759008,0.30904330240125866,0.3131824975211929,false,false,false,false,0.6511,measured,false,
2026-06-30T06:30:00Z,19.36,17,19.36,67.27,63.05,0,29,29,0,4.64,9.08,19.4,67.3,63.1,0,29,4.6,9.1,19.36,66.78324844420573,62.50688252489339,0,28.9328030686666,4.64,9.08,19.4,67,63,0,29,4.6,9.1,22.23,21.93023441828764,22.1372508833428,21.930759632227684,21.962956628473243,13.7,13.7,16.4,0.989314013850328,2,0.25193508960061417,0.5,0.247328503462582,0.5,0.7519350896006142,0.7473285034625821,medium,1.243,0.8161,0.3127534037572853,0.3131553163735634,0.30742932980398946,0.31119544000379906,false,false,false,false,0.6516,measured,false,
2026-06-30T06:45:00Z,19.56,17,19.56,67.35,63.03,0,27,27,0,4.21,0,19.6,67.4,63,0,27,4.2,0,19.56,66.82076010262129,62.51535076245204,0,27.026778076557715,4.21,0,19.6,67,63,0,27,4.2,0,22.3,22.075388199674645,22.268261517833782,22.06615975067513,22.11198246263157,13.7,13.7,16.6,0.9700697061007396,0.9581917900000001,0.24667417203642833,0.23897895000000008,0.2425174265251849,0.23954794750000002,0.4856531220364284,0.4820653740251849,medium,1.243,0.8161,0.30652773041040693,0.30661599584128046,0.30144916117080484,0.30468686307418125,false,false,false,false,0.6518999999999999,measured,false,
2026-06-30T07:00:00Z,19.74,17,19.74,67.19,62.87,0,28,28,0,6.52,0,19.7,67.2,62.9,0,28,6.5,0,19.74,66.74876610776829,62.39967957164385,0,27.95169946357414,6.52,0,19.7,67,63,0,28,6.5,0,22.32,22.177741881500985,22.3076783883381,22.176157952647316,22.221684281227336,15.3,15.3,17.1,0.9890956382017144,0.9317797199999996,0.2512553343714054,0.23223037499999996,0.2472739095504286,0.2329449299999999,0.48348570937140534,0.48021883955042854,low,1.169,0.7423,0.2935239362330981,0.29371748588017293,0.28906320026445104,0.2932939307732916,false,false,false,false,0.6503,measured,false,
2026-06-30T07:15:00Z,19.91,17,19.91,67.36,63.21,0,28,28,0,1.73,8.9,19.9,67.4,63.2,0,28,1.7,8.9,19.91,66.82436088487603,62.61653066269544,0,27.94986136432076,1.73,8.9,19.9,67,63,0,28,1.7,8.9,22.36,22.288291806262585,22.386977833596656,22.286566161285663,22.325622339917803,15.3,15.3,18.2,0.9830616480980321,1.056,0.25053910240951777,0.264,0.24576541202450802,0.264,0.5145391024095178,0.5097654120245081,low,1.169,0.7423,0.29274464127468713,0.29288021071672626,0.2872997666566499,0.2900857107713696,false,false,false,false,0.6528499999999999,measured,false,
2026-06-30T07:30:00Z,20.06,17,20.06,67.29,63,0,27,27,0,10.67,2.9,20.1,67.3,63,0,27,10.7,2.9,20.06,66.81549574567144,62.5046346612821,0,27.03216331519661,10.67,2.9,20.1,67,63,0,27,10.7,2.9,22.42,22.42383175024157,22.49350568173378,22.420981166774173,22.463227381678692,15.3,15.3,18,0.9751368171526571,1.9393022699999993,0.24763046135750488,0.4858973999999998,0.24378420428816427,0.48482556749999983,0.7335278613575047,0.7286097717881641,low,1.169,0.7423,0.28943409017192184,0.2894800093269232,0.28498373481286404,0.28810836250052585,false,false,false,false,0.6514500000000001,measured,false,
2026-06-30T07:45:00Z,20.21,17,20.21,67.37,63.09,0,29,29,0,11.37,7.15,20.2,67.4,63.1,0,29,11.4,7.2,20.21,66.85894938362222,62.526586474775556,0,28.99054329993402,11.37,7.15,20.2,67,63,0,29,11.4,7.2,22.54,22.507603403870657,22.571093285377952,22.50704228366429,22.55127048195831,15.3,15.3,18.3,0.9978843966136912,2,0.2539871444239921,0.5,0.2494710991534228,0.5,0.7539871444239921,0.7494710991534228,low,1.169,0.7423,0.2967245364583852,0.2969109718316468,0.2916317149103513,0.29459966808007515,false,false,false,false,0.6523,measured,false,
2026-06-30T08:00:00Z,20.35,17,20.35,67.43,62.98,0,32,32,0,7.62,8.17,20.4,67.4,63,0,32,7.6,8.2,20.35,66.87733628520425,62.382220318747315,0,31.83170884266499,7.62,8.17,20.4,67,63,0,32,7.6,8.2,22.54,22.492447340405537,22.510893668301996,22.49541207300149,22.547593335699002,15.3,15.3,18,1.0267767176996352,2.2565646899999994,0.26174635398362506,0.5644984499999998,0.2566941794249088,0.5641411724999998,0.8262448039836248,0.8208353519249086,medium,1.432,1.0053,0.37486740355790754,0.37482077890455107,0.3675860649364694,0.37260240460309285,false,false,false,false,0.65205,measured,false,
2026-06-30T08:15:00Z,20.47,17,20.47,67.46,63,0,30,30,0,0.99,5.13,20.5,67.5,63,0,30,1,5.1,20.47,66.8752729450696,62.38601053783453,0,29.976631081532478,0.99,5.13,20.5,68,63,0,30,1,5.1,22.55,22.589405821231516,22.62009093533225,22.587397373036232,22.578967385532103,15.3,15.3,18.6,1.0056028747692132,0.8746153199999998,0.2564377640662571,0.21793927499999996,0.2514007186923033,0.21865382999999994,0.47437703906625706,0.47005454869230323,medium,1.432,1.0053,0.3669955988877457,0.3672188781428802,0.3600058291673783,0.3700322607444611,false,false,false,false,0.6522999999999999,measured,false,
2026-06-30T08:30:00Z,20.58,17,20.58,67.52,62.99,0,29,29,0,1.8,3.81,20.6,67.5,63,0,29,1.8,3.8,20.58,66.94710460951879,62.37284484660076,0,28.95299067485979,1.8,3.81,20.6,68,63,0,29,1.8,3.8,22.6,22.68669311035357,22.693609353592013,22.68843773154909,22.647974393733445,15.3,15.3,18.6,0.9929750387570605,0.8017307099999998,0.253102291477261,0.20007539999999996,0.24824375968926513,0.20043267749999996,0.45317769147726095,0.4486764371892651,medium,1.432,1.0053,0.36249485884337174,0.3624424813954377,0.35548506387502765,0.36526372724946143,false,false,false,false,0.65255,measured,false,
2026-06-30T08:45:00Z,20.66,17,20.66,67.46,62.94,0,28,28,0,4.61,1.82,20.7,67.5,62.9,0,28,4.6,1.8,20.66,66.90673301138945,62.389394696922324,0,27.99122583411474,4.61,1.82,20.7,68,63,0,28,4.6,1.8,22.74,22.76900050669017,22.795343731876926,22.76116603990512,22.710678491700207,15.3,15.3,19.4,0.9846343744721473,0.9189177299999997,0.25060063892963763,0.22865759999999993,0.24615859361803683,0.2297294324999999,0.4792582389296376,0.4758880261180367,medium,1.432,1.0053,0.3588757647285109,0.35886011494724107,0.35249910606102874,0.3622821645429728,false,false,false,false,0.6519999999999999,measured,false,
2026-06-30T09:00:00Z,20.73,17,20.73,67.67,63.33,0,28,28,0,0,10.48,20.7,67.7,63.3,0,28,0,10.5,20.746395244661446,67.0083045255904,62.58832620216982,0,28.430421279525348,0,10.48,20.7,68,63,0,28,0,10.5,22.73,22.781131408403343,22.765005951457503,22.778208129271608,22.709203649436436,17.2,17.2,19.8,0.9842542553593788,0.44376512000000046,0.2505037509817731,0.1111530000000001,0.2460635638398447,0.11094128000000011,0.3616567509817732,0.3570048438398448,medium,1.514,1.0871,0.3792743953815491,0.3792626789864044,0.3725402356535249,0.3791639773464156,false,false,false,false,0.655,measured,false,
2026-06-30T09:15:00Z,20.8,17,20.8,67.6,63.05,0,33,33,0,7.3,6.82,20.8,67.6,63.1,0,33,7.3,6.8,20.800812441827862,66.9884165968805,62.402371222484085,0,32.386284754425965,7.3,6.82,20.8,68,63,0,33,7.3,6.8,22.73,22.79786446939984,22.770981163617662,22.799912190301455,22.72773096208278,17.2,17.2,17.3,1.0347348975443724,0.5978972800000005,0.26561849410235006,0.14926260000000013,0.2586837243860931,0.14947432000000013,0.4148810941023502,0.40815804438609327,medium,1.514,1.0871,0.4018278375275491,0.402146400070958,0.39164715872054495,0.40390942300083804,false,false,false,false,0.6532499999999999,measured,false,
2026-06-30T09:30:00Z,20.87,17,20.87,67.74,63.17,0,36,36,0,3.75,4.71,20.9,67.7,63.2,0,36,3.8,4.7,20.85626219630091,67.07105184348457,62.43294827254935,0,35.49973472417205,3.75,4.71,20.9,68,63,0,36,3.8,4.7,22.73,22.785445120286138,22.751399678510484,22.79233801423386,22.718773891720065,17.2,17.2,16.2,1.0552507841440875,0.35823024000000037,0.2706980586528842,0.08998100000000009,0.26381269603602187,0.08955756000000009,0.3606790586528843,0.35337025603602196,medium,1.514,1.0871,0.40988149094151466,0.4098368608004667,0.3994124217985371,0.410338881643719,false,false,false,false,0.65455,measured,false,
2026-06-30T09:45:00Z,20.94,17,20.94,67.51,62.84,0,39,39,0,7.5,1.52,20.9,67.5,62.8,0,39,7.5,1.5,20.954090384402377,66.88485716032343,62.2347207345541,0,38.27929732121183,7.5,1.52,20.9,68,63,0,39,7.5,1.5,22.78,22.818078328108097,22.811767203347156,22.81752973605653,22.75645383302501,17.2,17.2,15.3,1.0948961322892707,0.3819428800000004,0.2803928159813007,0.0952740000000001,0.2737240330723177,0.0954857200000001,0.3756668159813008,0.3692097530723178,medium,1.514,1.0871,0.42482856612839764,0.4245147233956893,0.414418186071489,0.42877819022079006,false,false,false,false,0.6517500000000002,measured,false,
2026-06-30T10:00:00Z,21,17,21,67.67,63.32,0,40,40,0,13.49,9.38,21,67.7,63.3,0,40,13.5,9.4,21,66.8985176694626,62.47249132489252,0,39.84097925702652,13.49,9.38,21,68,63,0,40,13.5,9.4,22.79,22.750123691534377,22.738104014020895,22.74911201979957,22.67451154123058,14.3,14.3,15.7,1.1039180564803235,3,0.28289619399552923,0.75,0.27597951412008087,0.75,1.0328961939955292,1.025979514120081,medium,1.531,1.1046,0.4330630704386072,0.4331140730071552,0.4225246361178438,0.43300363351820487,false,false,false,false,0.65495,measured,false,
2026-06-30T10:15:00Z,21.06,17,21.06,67.56,63.09,0,39,39,0,8.17,6.5,21.1,67.6,63.1,0,39,8.2,6.5,21.06,66.85805446658911,62.36709975350168,0,38.9920736024157,8.17,6.5,21.1,68,63,0,39,8.2,6.5,22.79,22.734727778644874,22.755164364993583,22.73008087611314,22.65494213444297,14.3,14.3,16.1,1.0960078576659595,2.4,0.27990582576928796,0.6,0.2740019644164899,0.6,0.879905825769288,0.8740019644164898,medium,1.531,1.1046,0.4282334681970056,0.42853581925277984,0.419497007521646,0.4302980194302869,false,false,false,false,0.65325,measured,false,
2026-06-30T10:30:00Z,21.11,17,21.11,67.55,63.18,0,40,40,0,11.29,6.87,21.1,67.6,63.2,0,40,11.3,6.9,21.11,66.82570206934267,62.40618289009955,0,39.88920192373115,11.29,6.87,21.1,68,63,0,40,11.3,6.9,22.79,22.72699314192262,22.757378238962268,22.723811966358426,22.641483173712025,14.3,14.3,16.1,1.1019920337975733,3,0.28202294335508465,0.75,0.2754980084493933,0.75,1.0320229433550847,1.0254980084493934,medium,1.531,1.1046,0.4313525806944689,0.43177712627663456,0.42178745093602116,0.4329084449131517,false,false,false,false,0.65365,measured,false,
2026-06-30T10:45:00Z,21.16,17,21.16,67.43,63.08,0,40,40,0,7.13,4.92,21.2,67.4,63.1,0,40,7.1,4.9,21.16,66.78728555462979,62.33516373331317,0,39.82065611421827,7.13,4.92,21.2,67,63,0,40,7.1,4.9,22.79,22.76579458507886,22.80407842065663,22.7713554106066,22.74974509140324,14.3,14.3,16.8,1.1037451227740753,2.3598840499999993,0.28191580663005456,0.5875229999999998,0.27593628069351883,0.5899710124999998,0.8694388066300544,0.8659072931935187,medium,1.531,1.1046,0.43166690323274154,0.4316130999506135,0.4224584457417773,0.4285951825416803,false,false,false,false,0.65255,measured,false,
2026-06-30T11:00:00Z,21.19,17,21.19,67.48,62.82,0,38,38,0,10.12,11.92,21.2,67.5,62.8,0,38,10.1,11.9,21.19,66.8722462132304,62.2270792083642,0,38.020326754131204,10.12,11.92,21.2,68,63,0,38,10.1,11.9,22.85,22.792585298339866,22.834283534128865,22.789577061374082,22.75595900446721,15.3,15.3,17.5,1.0943982344959338,2,0.27838384212194306,0.5,0.27359955862398344,0.5,0.7783838421219431,0.7735995586239834,medium,1.565,1.1387,0.4356824204648262,0.43567071292084086,0.4281833092465341,0.44007537252621154,false,false,false,false,0.6515000000000001,measured,false,
2026-06-30T11:15:00Z,21.22,17,21.22,67.52,62.92,0,38,38,0,11.71,11.19,21.2,67.5,62.9,0,38,11.7,11.2,21.22,66.95195674687592,62.312579300874425,0,37.87505282066267,11.71,11.19,21.2,68,63,0,38,11.7,11.2,22.91,22.828120924944333,22.891097833674582,22.828154861973804,22.781285079127667,15.3,15.3,17.6,1.0856554778648801,2,0.2762796773228153,0.5,0.27141386946622004,0.5,0.7762796773228153,0.77141386946622,medium,1.565,1.1387,0.43262954251983843,0.4323776950102059,0.42476270571463437,0.4361010502071814,false,false,false,false,0.6522,measured,false,
2026-06-30T11:30:00Z,21.25,17,21.25,67.48,62.87,0,37,37,0,7.88,9.53,21.3,67.5,62.9,0,37,7.9,9.5,21.25,66.91658321602925,62.291440932455785,0,36.824112621250165,7.88,9.53,21.3,68,63,0,37,7.9,9.5,22.91,22.853272354727288,22.89576174210073,22.851532651687172,22.79765926509037,15.3,15.3,17.6,1.0815183796304921,2,0.2756620173774307,0.5,0.27037959490762303,0.5,0.7756620173774307,0.7703795949076231,medium,1.565,1.1387,0.43109004846433174,0.431411057195679,0.42314406603043003,0.43515310270804597,false,false,false,false,0.6517499999999999,measured,false,
2026-06-30T11:45:00Z,21.28,17,21.28,67.47,63.08,0,34,34,0,1.76,3.02,21.3,67.5,63.1,0,34,1.8,3,21.28,66.90694633821457,62.45764628563452,0,34.07875031839468,1.76,3.02,21.3,68,63,0,34,1.8,3,22.91,22.96078682700925,22.993268334429352,22.960946729593314,22.88956075077539,15.3,15.3,18.8,1.0477297529178817,0.6831145799999998,0.2666722635061119,0.17149319999999996,0.26193243822947043,0.17077864499999995,0.43816546350611185,0.4327110832294704,medium,1.565,1.1387,0.4170279696218045,0.4173420923870651,0.4099242658291212,0.41977915450408704,false,false,false,false,0.65275,measured,false,
2026-06-30T12:00:00Z,21.3,17,21.3,67.52,63.22,0,35,35,0,2.75,0,21.3,67.5,63.2,0,35,2.8,0,21.30024754963431,66.98405921561344,62.57358528122681,0,33.97300081188581,2.75,0,21.3,68,63,0,35,2.8,0,22.91,23.018678916434443,22.99694287773628,23.023927686978574,22.936380638946172,17.1,17.1,19,1.0433550857157667,0,0.2681388589163929,0,0.2608387714289417,0,0.2681388589163929,0.2608387714289417,medium,1.573,1.146,0.4220347885667552,0.421782425075486,0.41029938745772526,0.42356888574226026,false,false,false,false,0.6537000000000001,measured,false,
2026-06-30T12:15:00Z,21.32,17,21.32,67.8,63.1,0,31,31,0,8.42,9.74,21.3,67.8,63.1,0,31,8.4,9.7,21.32221647031089,67.16308957780213,62.48638062640746,0,31.41759002526809,8.42,9.74,21.3,68,63,0,31,8.4,9.7,22.91,23.053411164360636,22.99293543224688,23.053788737184682,22.986210887317938,17.1,17.1,18.9,1.0173521990547996,0.8650879199999986,0.2581996912509672,0.21555742499999964,0.2543380497636999,0.21627197999999964,0.47375711625096684,0.47061002976369953,medium,1.573,1.146,0.40614811433777137,0.40614811433777137,0.40007375227829994,0.4067146903827313,false,false,false,false,0.6545000000000001,measured,false,
2026-06-30T12:30:00Z,21.33,17,21.33,67.7,63.07,0,33,33,0,10.16,8.61,21.3,67.7,63.1,0,33,10.2,8.6,21.344299403706973,67.11471318356735,62.42742842948228,0,32.28037679323753,10.16,8.61,21.3,68,63,0,33,10.2,8.6,22.97,23.04344590744187,23.00138256274917,23.0486999290688,22.984474291369022,17.1,17.1,18.4,1.034015737815486,0.8941464899999985,0.26551286261732854,0.22389389999999967,0.2585039344538715,0.22353662249999962,0.4894067626173282,0.4820405569538711,medium,1.573,1.146,0.4174523546487993,0.41765173289705776,0.40662668889593984,0.4188431650821333,false,false,false,false,0.65385,measured,false,
2026-06-30T12:45:00Z,21.35,17,21.35,67.72,63.03,0,32,32,0,6.23,8.38,21.4,67.7,63,0,32,6.2,8.4,21.334566450819946,67.10432581577194,62.426111273501995,0,31.842960283477737,6.23,8.38,21.4,68,63,0,32,6.2,8.4,22.85,23.07607957779939,22.9705660814765,23.07334376683175,23.017795366329956,17.1,17.1,17.8,1.0227392093442296,0.6959765699999989,0.2607678627239726,0.17387504999999975,0.2556848023360574,0.17399414249999973,0.4346429127239724,0.4296789448360571,medium,1.573,1.146,0.410506535805344,0.4101878480648089,0.40219219407461826,0.41203622767954035,false,false,false,false,0.65375,measured,false,
2026-06-30T13:00:00Z,21.35,17,21.35,67.88,63.42,0,33,33,0,8.47,7.95,21.4,67.9,63.4,0,33,8.5,8,21.335212690067134,66.9252903744625,62.44914031603967,0,32.45038708846877,8.47,7.95,21.4,68,63,0,33,8.5,8,22.93,23.080441330515914,23.000546069501024,23.071877658799206,23.007696135694378,18.2,18.2,17.2,1.0126520202576084,1.056,0.26217777717079027,0.2652862362971985,0.2531630050644021,0.264,0.5274640134679888,0.517163005064402,medium,1.564,1.1369,0.4100540666862238,0.410046043495116,0.3959469399207249,0.4080973930456333,false,false,false,false,0.6565000000000001,measured,false,
2026-06-30T13:15:00Z,21.36,17,21.36,67.79,63.41,0,34,34,0,11.11,7.68,21.4,67.8,63.4,0,34,11.1,7.7,21.27181755252809,65.22708840437886,60.98225852224058,0,32.45325065515009,11.11,7.68,21.4,68,63,0,34,11.1,7.7,22.97,23.13247105173258,23.05292693551799,23.10407517184501,23.02812939065027,18.2,18.2,17.2,0.9681880887741913,1.2672,0.26533878639751746,0.31696860031931884,0.24204702219354782,0.3168,0.5823073867168362,0.5588470221935479,medium,1.564,1.1369,0.4149930098779859,0.4149898619257173,0.3785615427107088,0.4136673475504719,false,false,false,false,0.6559999999999999,measured,false,
2026-06-30T13:30:00Z,21.38,17,21.38,67.53,63.49,0,34,34,0,1.8,6.24,21.4,67.5,63.5,0,34,1.8,6.2,20.823799750392233,55.53,52.080563616955885,0,27.90816633928813,1.8,6.24,21.4,68,64,0,34,1.8,6.2,22.97,23.28589262238198,23.10026084869792,23.173329341342907,23.131711448397567,18.2,18.2,17.3,0.6862420432198753,1.2672,0.26578803963902203,0.31522388059701495,0.1715605108049688,0.3168,0.581011920236037,0.48836051080496884,medium,1.564,1.1369,0.4158130516820424,0.41569249399543046,0.26832063889897123,0.4220063611542326,false,false,false,false,0.6551,measured,false,
2026-06-30T13:45:00Z,18.07,17,18.07,0,0,0,0,0,0,0,6.48,19.9,0,0,0,0,0,6.5,19.323799750392233,0,0,0,0,0,6.48,19.9,0,0,0,0,0,6.5,22.91,23.022596250359953,22.882673523364964,22.963105990684685,22.94111072512738,18.2,18.2,17.3,0,0,0,0,0,0,0,0,medium,1.564,1.1369,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T14:00:00Z,18.07,17,18.07,0,0,0,0,0,0,3.29,3.83,18.4,0,0,0,0,3.3,3.8,17.823799750392233,0,0,0,0,3.29,3.83,18.4,0,0,0,0,3.3,3.8,23.02,23.207904697991225,23.21712473943786,23.17646379680603,23.16483918842973,17.8,17.8,17.5,0,0.07537231999999974,0,0.018790149999999936,0,0.018843079999999936,0.018790149999999936,0.018843079999999936,medium,1.572,1.1458,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T14:15:00Z,18.07,17,18.07,0,0,0,0,0,0,5.75,0,16.9,0,0,0,0,5.8,0,16.323799750392233,0,0,0,0,5.75,0,16.9,0,0,0,0,5.8,0,23.22,23.470288734278775,23.43912709494124,23.453672060007506,23.44752839606536,17.8,17.8,17.9,0,0.06086949999999979,0,0.015349699999999947,0,0.015217374999999948,0.015349699999999947,0.015217374999999948,medium,1.572,1.1458,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T14:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.14,10.9,18.1,0,0,0,0,6.1,10.9,18.07,0,0,0,0,6.14,10.9,18.1,0,0,0,0,6.1,10.9,23.46,23.607580136410515,23.602142488641867,23.597835215756295,23.594588258490106,17.8,17.8,18,0,0.18038543999999937,0,0.04499049999999984,0,0.04509635999999984,0.04499049999999984,0.04509635999999984,medium,1.572,1.1458,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T14:45:00Z,18.07,17,18.07,0,0,0,0,0,0,7.17,6.57,16.6,0,0,0,0,7.2,6.6,16.57,0,0,0,0,7.17,6.57,16.6,0,0,0,0,7.2,6.6,23.52,23.760739789508076,23.667269932075403,23.755589549972743,23.753873516741148,17.8,17.8,17.9,0,0.14545163999999952,0,0.036521699999999886,0,0.03636290999999988,0.036521699999999886,0.03636290999999988,medium,1.572,1.1458,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T15:00:00Z,18.07,17,18.07,0,0,0,0,0,0,0.78,1.47,16,0,0,0,0,0.8,1.5,16,0,0,0,0,0.78,1.47,16,0,0,0,0,0.8,1.5,23.58,23.922457856711905,23.76049415846172,23.91973592923681,23.91882899705061,17.8,17.8,17.9,0,0,0,0,0,0,0,0,medium,1.482,1.0552,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T15:15:00Z,18.07,17,18.07,0,0,0,0,0,0,9.21,1.46,18.1,0,0,0,0,9.2,1.5,18.07,0,0,0,0,9.21,1.46,18.1,0,0,0,0,9.2,1.5,23.77,23.92310794927819,23.842533205884045,23.920706472128778,23.92022715391091,17.8,17.8,17.9,0,0.11295261999999961,0,0.0283175499999999,0,0.028238154999999904,0.0283175499999999,0.028238154999999904,medium,1.482,1.0552,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T15:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.55,4.11,16.6,0,0,0,0,6.6,4.1,16.57,0,0,0,0,6.55,4.11,16.6,0,0,0,0,6.6,4.1,23.84,24.00343804650765,23.912331762447767,24.00216885376643,24.001915531679646,17.8,17.8,18.3,0,0.1128467599999996,0,0.028317549999999896,0,0.0282116899999999,0.028317549999999896,0.0282116899999999,medium,1.482,1.0552,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T15:45:00Z,18.07,17,18.07,0,0,0,0,0,0,11.1,7.64,18.1,0,0,0,0,11.1,7.6,18.07,0,0,0,0,11.1,7.64,18.1,0,0,0,0,11.1,7.6,23.88,24.01153848397893,23.946300856106312,24.009904784436564,24.00977090244072,17.8,17.8,17.9,0,0.19838163999999933,0,0.04948954999999984,0,0.04959540999999983,0.04948954999999984,0.04959540999999983,medium,1.482,1.0552,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T16:00:00Z,18.07,17,18.07,0,0,0,0,0,0,3.68,0,16.6,0,0,0,0,3.7,0,16.57,0,0,0,0,3.68,0,16.6,0,0,0,0,3.7,0,23.96,24.076951203298606,24.002529540290332,24.076087784880897,24.07601702757332,16.4,16.4,17.9,0,0,0,0,0,0,0,0,medium,1.665,1.2381,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T16:15:00Z,18.07,17,18.07,0,0,0,0,0,0,0.38,0.96,16,0,0,0,0,0.4,1,16,0,0,0,0,0.38,0.96,16,0,0,0,0,0.4,1,23.95,24.10984654150964,23.976310381366282,24.109390220537087,24.109352824944466,16.4,16.4,17.4,0,0,0,0,0,0,0,0,medium,1.665,1.2381,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T16:30:00Z,18.07,17,18.07,0,0,0,0,0,0,1.94,5.92,16,0,0,0,0,1.9,5.9,16,0,0,0,0,1.94,5.92,16,0,0,0,0,1.9,5.9,24.01,24.16819366438141,24.04898245419821,24.16795249645434,24.16793273269572,16.4,16.4,17.3,0,0.6656476800000006,0,0.16514160000000014,0,0.16641192000000016,0.16514160000000014,0.16641192000000016,medium,1.665,1.2381,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T16:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.48,10.29,18.1,0,0,0,0,6.5,10.3,18.07,0,0,0,0,6.48,10.29,18.1,0,0,0,0,6.5,10.3,24.2,24.133242174113636,24.150051982319315,24.132151790851516,24.13214134560577,16.4,16.4,17,0,1.4202177600000014,0,0.3556896000000004,0,0.35505444000000036,0.3556896000000004,0.35505444000000036,medium,1.665,1.2381,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T17:00:00Z,18.07,17,18.07,0,0,0,0,0,0,3.85,2.97,16.6,0,0,0,0,3.9,3,16.57,0,0,0,0,3.85,2.97,16.6,0,0,0,0,3.9,3,24.2,24.160710210056617,24.148808741267537,24.160133937023257,24.16012841665839,16,16,17.4,0,0.7219652,0,0.18260849999999998,0,0.1804913,0.18260849999999998,0.1804913,high,1.819,1.3925,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T17:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.72,5.21,16,0,0,0,0,7.7,5.2,16,0,0,0,0,7.72,5.21,16,0,0,0,0,7.7,5.2,24.13,24.211079349334234,24.12840703774362,24.210774786140252,24.210771868599682,16,16,17.1,0,1.3687698,0,0.3413985,0,0.34219245,0.3413985,0.34219245,high,1.819,1.3925,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T17:30:00Z,18.07,17,18.07,0,0,0,0,0,0,0.06,2.97,16,0,0,0,0,0.1,3,16,0,0,0,0,0.06,2.97,16,0,0,0,0,0.1,3,24.32,24.245132178369868,24.2362554783355,24.244971215191374,24.244969673256524,16,16,16.8,0,0,0,0,0,0,0,0,high,1.819,1.3925,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T17:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.55,10.23,18.1,0,0,0,0,3.6,10.2,18.07,0,0,0,0,3.55,10.23,18.1,0,0,0,0,3.6,10.2,24.38,24.22154723999096,24.29282556145202,24.2204992453415,24.220498430421184,16,16,16.3,0,1.4587508,0,0.3652169999999999,0,0.3646877,0.3652169999999999,0.3646877,high,1.819,1.3925,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T18:00:00Z,18.07,17,18.07,0,0,0,0,0,0,4.35,7.03,16.6,0,0,0,0,4.4,7,16.57,0,0,0,0,4.35,7.03,16.6,0,0,0,0,4.4,7,24.26,24.256602559037972,24.22974172069584,24.256048688599414,24.25604825790993,14.7,14.7,16,0,1.584,0,0.396,0,0.396,0.396,0.396,high,1.949,1.5224,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T18:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.2,4.63,16,0,0,0,0,7.2,4.6,16,0,0,0,0,7.2,4.63,16,0,0,0,0,7.2,4.6,24.38,24.29638926990598,24.29516362629107,24.296096546595926,24.29609631897437,14.7,14.7,15.7,0,2.0663342700000005,0,0.5152735500000002,0,0.5165835675000001,0.5152735500000002,0.5165835675000001,high,1.949,1.5224,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T18:30:00Z,18.07,17,18.07,0,0,0,0,0,0,4.84,2.8,16,0,0,0,0,4.8,2.8,16,0,0,0,0,4.84,2.8,16,0,0,0,0,4.8,2.8,24.38,24.338904858201143,24.316651737958747,24.338750152460808,24.33875003216167,14.7,14.7,15.5,0,1.3344711600000003,0,0.3318711000000001,0,0.3336177900000001,0.3318711000000001,0.3336177900000001,high,1.949,1.5224,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T18:45:00Z,18.07,17,18.07,0,0,0,0,0,0,2.18,3.92,16,0,0,0,0,2.2,3.9,16,0,0,0,0,2.18,3.92,16,0,0,0,0,2.2,3.9,24.32,24.345216446818544,24.26878332300708,24.34513468405736,24.34513462047866,14.7,14.7,15.3,0,1.0654809000000003,0,0.26637022500000007,0,0.26637022500000007,0.26637022500000007,0.26637022500000007,high,1.949,1.5224,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T19:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.84,6.55,16,0,0,0,0,6.8,6.6,16,0,0,0,0,6.84,6.55,16,0,0,0,0,6.8,6.6,24.32,24.37529851466164,24.295529684549276,24.375255302631487,24.375255269029825,14,14,15.2,0,2.8349308000000004,0,0.709262,0,0.7087327000000001,0.709262,0.7087327000000001,high,1.926,1.4993,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T19:15:00Z,18.07,17,18.07,0,0,0,0,0,0,8.22,7.88,18.1,0,0,0,0,8.2,7.9,18.07,0,0,0,0,8.22,7.88,18.1,0,0,0,0,8.2,7.9,24.32,24.34237798691801,24.313152444036618,24.341392224342165,24.341392206583517,14,14,15,0,3,0,0.75,0,0.75,0.75,0.75,high,1.926,1.4993,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T19:30:00Z,18.07,17,18.07,0,0,0,0,0,0,8.34,12.71,18.1,0,0,0,0,8.3,12.7,18.07,0,0,0,0,8.34,12.71,18.1,0,0,0,0,8.3,12.7,24.32,24.304344542367936,24.292517663829276,24.302860637092245,24.30286062770671,14,14,14.9,0,2.1,0,0.525,0,0.525,0.525,0.525,high,1.926,1.4993,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T19:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.43,4.69,18.1,0,0,0,0,9.4,4.7,18.07,0,0,0,0,9.43,4.69,18.1,0,0,0,0,9.4,4.7,24.32,24.275221530521183,24.28349551855058,24.27347435432539,24.273474349365088,14,14,14.8,0,2.4,0,0.6,0,0.6,0.6,0.6,high,1.926,1.4993,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T20:00:00Z,18.07,17,18.07,0,0,0,0,0,0,3.71,3.64,16.6,0,0,0,0,3.7,3.6,16.57,0,0,0,0,3.71,3.64,16.6,0,0,0,0,3.7,3.6,24.34,24.329675126656404,24.316727558059398,24.328751735257125,24.32875173263558,13.6,13.6,14.7,0,1.7117562000000006,0,0.42502790000000007,0,0.42793905000000015,0.42502790000000007,0.42793905000000015,high,1.697,1.3751,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T20:15:00Z,18.07,17,18.07,0,0,0,0,0,0,10.63,11.69,18.1,0,0,0,0,10.6,11.7,18.07,0,0,0,0,10.63,11.69,18.1,0,0,0,0,10.6,11.7,24.31,24.31910607546072,24.308707672152565,24.31765513366527,24.317655132279768,13.6,13.6,14.5,0,3,0,0.75,0,0.75,0.75,0.75,high,1.697,1.3751,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T20:30:00Z,18.07,17,18.07,0,0,0,0,0,0,13.42,0.46,18.1,0,0,0,0,13.4,0.5,18.07,0,0,0,0,13.42,0.46,18.1,0,0,0,0,13.4,0.5,24.26,24.296457726837684,24.265219868940456,24.294727972006843,24.294727971274597,13.6,13.6,14.4,0,2.5,0,0.625,0,0.625,0.625,0.625,high,1.697,1.3751,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T20:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.55,8.46,18.1,0,0,0,0,9.6,8.5,18.07,0,0,0,0,9.55,8.46,18.1,0,0,0,0,9.6,8.5,24.32,24.28272477954305,24.295166989212525,24.280847670621927,24.280847670234934,13.6,13.6,14.4,0,3,0,0.75,0,0.75,0.75,0.75,high,1.697,1.3751,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T21:00:00Z,18.07,17,18.07,0,0,0,0,0,0,3.3,0.59,16.6,0,0,0,0,3.3,0.6,16.57,0,0,0,0,3.3,0.59,16.6,0,0,0,0,3.3,0.6,24.34,24.367102480614765,24.350189407204834,24.36611041911722,24.36611041891269,13.1,13.1,14.3,0,0,0,0,0,0,0,0,medium,1.507,1.1857,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T21:15:00Z,18.07,17,18.07,0,0,0,0,0,0,11.7,9.21,18.1,0,0,0,0,11.7,9.2,18.07,0,0,0,0,11.7,9.21,18.1,0,0,0,0,11.7,9.2,24.37,24.373327922825794,24.37485927638133,24.37184068853833,24.371840688430236,13.1,13.1,14.2,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.507,1.1857,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T21:30:00Z,18.07,17,18.07,0,0,0,0,0,0,9.83,5.74,18.1,0,0,0,0,9.8,5.7,18.07,0,0,0,0,9.83,5.74,18.1,0,0,0,0,9.8,5.7,24.32,24.35210575059279,24.32392167539914,24.350356814997546,24.350356814940415,13.1,13.1,14.1,0,2.1,0,0.525,0,0.525,0.525,0.525,medium,1.507,1.1857,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T21:45:00Z,18.07,17,18.07,0,0,0,0,0,0,2.01,4.79,16.6,0,0,0,0,2,4.8,16.57,0,0,0,0,2.01,4.79,16.6,0,0,0,0,2,4.8,24.38,24.41895652616018,24.386515461907,24.418032204909448,24.418032204879253,13.1,13.1,14.1,0,1.7636276,0,0.4409069000000001,0,0.4409069,0.4409069000000001,0.4409069,medium,1.507,1.1857,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T22:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.02,8.12,18.1,0,0,0,0,6,8.1,18.07,0,0,0,0,6.02,8.12,18.1,0,0,0,0,6,8.1,24.38,24.398067608939453,24.377478889101845,24.396616175712836,24.396616175696877,12.9,12.9,14,0,3,0,0.75,0,0.75,0.75,0.75,high,1.764,1.4425,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T22:15:00Z,18.07,17,18.07,0,0,0,0,0,0,12.95,4.37,18.1,0,0,0,0,13,4.4,18.07,0,0,0,0,12.95,4.37,18.1,0,0,0,0,13,4.4,24.38,24.395404524163155,24.38585570204641,24.393674509608473,24.39367450960004,12.9,12.9,14,0,2.1,0,0.525,0,0.525,0.525,0.525,high,1.764,1.4425,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T22:30:00Z,18.07,17,18.07,0,0,0,0,0,0,9.4,12.1,18.1,0,0,0,0,9.4,12.1,18.07,0,0,0,0,9.4,12.1,18.1,0,0,0,0,9.4,12.1,24.45,24.389268448002323,24.418122431331945,24.38739120181585,24.38739120181139,12.9,12.9,13.7,0,3,0,0.75,0,0.75,0.75,0.75,high,1.764,1.4425,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T22:45:00Z,18.07,17,18.07,0,0,0,0,0,0,13.98,8.12,18.1,0,0,0,0,14,8.1,18.07,0,0,0,0,13.98,8.12,18.1,0,0,0,0,14,8.1,24.38,24.397336582954992,24.392438161610524,24.395381524111254,24.3953815241089,12.9,12.9,13.5,0,0.3,0,0.075,0,0.075,0.075,0.075,high,1.764,1.4425,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-06-30T23:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5.21,6.75,16.6,0,0,0,0,5.2,6.8,16.57,0,0,0,0,5.21,6.75,16.6,0,0,0,0,5.2,6.8,24.44,24.426389166255934,24.40175368131645,24.42535590783258,24.42535590783133,12.1,12.1,13.3,0,2.2,0,0.55,0,0.55,0.55,0.55,high,1.719,1.3972,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T23:15:00Z,18.07,17,18.07,0,0,0,0,0,0,18.31,5.63,18.1,0,0,0,0,18.3,5.6,18.07,0,0,0,0,18.31,5.63,18.1,0,0,0,0,18.3,5.6,24.44,24.405771886855504,24.412965280885572,24.40426287978573,24.40426287978507,12.1,12.1,12.9,0,4,0,1,0,1,1,1,high,1.719,1.3972,0,0,0,0,false,false,false,false,0.18309999999999998,measured,false,
2026-06-30T23:30:00Z,18.07,17,18.07,0,0,0,0,0,0,5.01,0.91,16.6,0,0,0,0,5,0.9,16.57,0,0,0,0,5.01,0.91,16.6,0,0,0,0,5,0.9,24.5,24.466988452224186,24.46960516829304,24.46619093440484,24.46619093440449,12.1,12.1,12.5,0,1.8487390400000001,0,0.4606233250000001,0,0.46218476000000003,0.4606233250000001,0.46218476000000003,high,1.719,1.3972,0,0,0,0,false,false,false,false,0,measured,false,
2026-06-30T23:45:00Z,18.07,17,18.07,0,0,0,0,0,0,14.94,3.06,18.1,0,0,0,0,14.9,3.1,18.07,0,0,0,0,14.94,3.06,18.1,0,0,0,0,14.9,3.1,24.43,24.44143509181187,24.421886508939277,24.440050674835945,24.44005067483576,12.1,12.1,12.1,0,4,0,1,0,1,1,1,high,1.719,1.3972,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T00:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.14,6.72,18.1,0,0,0,0,8.1,6.7,18.07,0,0,0,0,8.14,6.72,18.1,0,0,0,0,8.1,6.7,24.49,24.40798948905151,24.433656287074346,24.406294892922084,24.406294892921988,11.1,11.1,11.9,0,4,0,1,0,1,1,1,medium,1.693,1.3714,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T00:15:00Z,18.07,17,18.07,0,0,0,0,0,0,13.31,3.87,18.1,0,0,0,0,13.3,3.9,18.07,0,0,0,0,13.31,3.87,18.1,0,0,0,0,13.3,3.9,24.5,24.395880884787786,24.44450890218966,24.394022357417043,24.394022357416993,11.1,11.1,11.7,0,4,0,1,0,1,1,1,medium,1.693,1.3714,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T00:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.39,4.13,16.6,0,0,0,0,6.4,4.1,16.57,0,0,0,0,6.39,4.13,16.6,0,0,0,0,6.4,4.1,24.44,24.421667996471978,24.397801855328947,24.420685755417182,24.420685755417153,11.1,11.1,11.6,0,3.84208284,0,0.9586946250000001,0,0.96052071,0.9586946250000001,0.96052071,medium,1.693,1.3714,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T00:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.57,6.84,18.1,0,0,0,0,8.6,6.8,18.07,0,0,0,0,8.57,6.84,18.1,0,0,0,0,8.6,6.8,24.5,24.39592844751082,24.437327305004576,24.394446403376698,24.394446403376683,11.1,11.1,11.8,0,4,0,1,0,1,1,1,medium,1.693,1.3714,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T01:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5,10.61,18.1,0,0,0,0,5,10.6,18.07,0,0,0,0,5,10.61,18.1,0,0,0,0,5,10.6,24.44,24.407705742848364,24.430997779804567,24.40595955027524,24.405959550275234,11.2,11.2,11.9,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.676,1.3546,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T01:15:00Z,18.07,17,18.07,0,0,0,0,0,0,15.89,10.94,18.1,0,0,0,0,15.9,10.9,18.07,0,0,0,0,15.89,10.94,18.1,0,0,0,0,15.9,10.9,24.38,24.3966224239139,24.38197979959333,24.394736627563383,24.39473662756338,11.2,11.2,11.9,0,2.4,0,0.6,0,0.6,0.6,0.6,medium,1.676,1.3546,0,0,0,0,false,false,false,false,0.1589,measured,false,
2026-07-01T01:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.56,11.61,18.1,0,0,0,0,10.6,11.6,18.07,0,0,0,0,10.56,11.61,18.1,0,0,0,0,10.6,11.6,24.5,24.369843604145945,24.424479172594125,24.367884026497542,24.367884026497542,11.2,11.2,12,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.676,1.3546,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T01:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.76,7.82,16.6,0,0,0,0,8.8,4.9,16.57,0,0,0,0,5.76,7.82,16.6,0,0,0,0,8.8,4.9,24.44,24.427571189751028,24.41746588226816,24.426535543116696,24.426535543116696,11.2,11.2,12,0,2.2,0,0.55,0,0.55,0.55,0.55,medium,1.676,1.3546,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T02:00:00Z,18.07,17,18.07,0,0,0,0,0,0,16.05,7.44,18.1,0,0,0,0,8.3,5.7,18.07,0,0,0,0,16.05,7.44,18.1,0,0,0,0,8.3,5.7,24.44,24.42353215551118,24.430100844184256,24.422021886259902,24.422021886259902,11.4,11.4,12.1,0,4,0,1,0,1,1,1,medium,1.674,1.3525,0,0,0,0,false,false,false,false,0.1605,measured,false,
2026-07-01T02:15:00Z,18.07,17,18.07,0,0,0,0,0,0,3.45,7.4,16.6,0,0,0,0,8.2,3.7,16.57,0,0,0,0,3.45,7.4,16.6,0,0,0,0,8.2,3.7,24.5,24.449948527371117,24.443178852207634,24.449150342482508,24.449150342482508,11.4,11.4,12.2,0,3.7903173,0,1,0,0.947579325,1,0.947579325,medium,1.674,1.3525,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T02:30:00Z,18.07,17,18.07,0,0,0,0,0,0,5.38,8.55,18.1,0,0,0,0,7.6,5.5,18.07,0,0,0,0,5.38,8.55,18.1,0,0,0,0,7.6,5.5,24.5,24.3988842508059,24.425336705605865,24.39749948128052,24.39749948128052,11.4,11.4,12.3,0,3.1,0,0.775,0,0.775,0.775,0.775,medium,1.674,1.3525,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T02:45:00Z,18.07,17,18.07,0,0,0,0,0,0,11.2,9.54,18.1,0,0,0,0,6.9,6.9,18.07,0,0,0,0,11.2,9.54,18.1,0,0,0,0,6.9,6.9,24.44,24.37627237857464,24.398002258636073,24.374577596121057,24.374577596121057,11.4,11.4,12.5,0,3.6,0,0.9,0,0.9,0.9,0.9,medium,1.674,1.3525,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T03:00:00Z,18.07,17,18.07,0,0,0,0,0,0,11.66,10.02,18.1,0,0,0,0,10.2,5,18.07,0,0,0,0,11.66,10.02,18.1,0,0,0,0,10.2,5,24.5,24.366817179134173,24.43220784880596,24.364958553290176,24.364958553290176,11.9,11.9,12.6,0,2.8,0,0.7,0,0.7,0.7,0.7,medium,1.707,1.385,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T03:15:00Z,18.07,17,18.07,0,0,0,0,0,0,4.34,6.8,16.6,0,0,0,0,6.3,9.8,16.57,0,0,0,0,4.34,6.8,16.6,0,0,0,0,6.3,9.8,24.44,24.413372848869287,24.404867022213345,24.412390555770877,24.412390555770877,11.9,11.9,12.6,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.707,1.385,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T03:30:00Z,18.07,17,18.07,0,0,0,0,0,0,12.27,4.73,18.1,0,0,0,0,10.5,9.5,18.07,0,0,0,0,12.27,4.73,18.1,0,0,0,0,10.5,9.5,24.45,24.39610483582128,24.415462469250382,24.394622764181847,24.394622764181847,11.9,11.9,12.7,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.707,1.385,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T03:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.16,3.89,16.6,0,0,0,0,6.8,6.2,16.57,0,0,0,0,3.16,3.89,16.6,0,0,0,0,6.8,6.2,24.49,24.44355767899689,24.445998429864215,24.44277439668783,24.44277439668783,11.9,11.9,12.9,0,2.2762546500000003,0,0.75,0,0.5690636625000001,0.75,0.5690636625000001,medium,1.707,1.385,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T04:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.3,3.85,16,0,0,0,0,8.2,7,16,0,0,0,0,6.3,3.85,16,0,0,0,0,8.2,7,24.44,24.469961580236877,24.401639517756568,24.469547611600436,24.469547611600436,12.5,12.5,13,0,2.9548172500000005,0,0.75,0,0.7387043125000001,0.75,0.7387043125000001,high,1.855,1.4281,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T04:15:00Z,18.07,17,18.07,0,0,0,0,0,0,14.05,9.86,18.1,0,0,0,0,7.7,8.2,18.07,0,0,0,0,14.05,9.86,18.1,0,0,0,0,7.7,8.2,24.44,24.436041070567565,24.420206224851274,24.434859361262195,24.434859361262195,12.5,12.5,13.3,0,3,0,0.75,0,0.75,0.75,0.75,high,1.855,1.4281,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T04:30:00Z,18.07,17,18.07,0,0,0,0,0,0,13.93,11.93,18.1,0,0,0,0,7.3,6.1,18.07,0,0,0,0,13.93,11.93,18.1,0,0,0,0,7.3,6.1,24.44,24.42392023043323,24.42601254453244,24.422332766326328,24.422332766326328,12.5,12.5,13.5,0,2.8,0,0.7,0,0.7,0.7,0.7,high,1.855,1.4281,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T04:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.89,7.76,18.1,0,0,0,0,10.6,5.8,18.07,0,0,0,0,9.89,7.76,18.1,0,0,0,0,10.6,5.8,24.44,24.397643446978325,24.40614168599744,24.395841539419838,24.395841539419838,12.5,12.5,13.7,0,2.2,0,0.55,0,0.55,0.55,0.55,high,1.855,1.4281,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T05:00:00Z,18.06,17,18.06,67.11,62.97,0,24,24,0,6.93,0.82,18.1,67.1,63,0,24,5.7,7.5,18.06,55.150899087141255,51.671537122929344,0,23.998042183872595,6.93,0.82,18.1,67,63,0,24,5.7,7.5,22.67,23.105382777833373,22.111288961653738,23.02491282190407,23.032114431315645,13.1,13.1,15.1,0.6445031008964313,2.01001675,0.23932568018751102,0.75,0.16112577522410781,0.5025041875,0.989325680187511,0.6636299627241078,medium,1.662,1.2355,0.39761642905204053,0.3977592804716433,0.26779103842246715,0.39710989695626553,false,false,false,false,0.6503999999999999,measured,false,
2026-07-01T05:15:00Z,18.28,17,18.28,67.18,62.7,0,25,25,0,8.91,9.69,18.2,67.2,62.9,0,25,7.2,7.2,18.28,64.5549291295176,60.155529770921,0,24.984137196120056,8.91,9.69,18.2,67,63,0,25,7.2,7.2,22.19,22.31980970420452,21.82267368724889,22.278867939209274,22.30398282101793,13.1,13.1,16.9,0.8911255687450639,3,0.24397844362614085,0.75,0.22278139218626597,0.75,0.9939784436261409,0.972781392186266,medium,1.662,1.2355,0.40394733949549283,0.40549217330664605,0.37026267381357403,0.4049073996006212,false,false,false,false,0.6494,measured,false,
2026-07-01T05:30:00Z,18.53,17,18.53,66.99,62.99,0,28,28,0,0,8.68,18.4,67.3,63,0,28,10.4,6.6,18.53,65.59520360947958,61.559068187776276,0,27.95454258024854,0,8.68,18.4,67,63,0,28,10.4,6.6,22.05,21.94393686898072,21.79966554696554,21.903161645513826,21.93803981499018,13.1,13.1,17.9,0.9568638530044451,2.2512187600000004,0.25182989561474883,0.65,0.23921596325111127,0.5628046900000001,0.9018298956147488,0.8020206532511114,medium,1.662,1.2355,0.4164297825651689,0.4185412865117125,0.3975769309233469,0.4165646832947258,false,false,false,false,0.6498999999999999,measured,false,
2026-07-01T05:45:00Z,18.76,17,18.76,67.1,63.04,0,28,28,0,1.43,0.96,18.7,67.1,62.8,0,28,9.1,7.6,18.76,65.88178037570609,61.765826713306566,0,27.93615682254098,1.43,0.96,18.7,67,63,0,28,9.1,7.6,22.18,21.826997617844004,21.95195699969405,21.79099900486468,21.830445054556964,13.1,13.1,18.6,0.9594049317687469,0,0.24890730830214552,0.396,0.23985123294218672,0,0.6449073083021455,0.23985123294218672,medium,1.662,1.2355,0.41533163297136966,0.41368394639816586,0.3986327491499143,0.414404212781773,false,false,false,false,0.6507,measured,false,
2026-07-01T06:00:00Z,18.99,17,18.99,67.13,62.86,0,27,27,0,0.65,1.72,19.6,67.6,63.3,0,27,11.2,13.5,18.99,65.71313044533476,61.371547683236116,0,26.946105900054825,0.65,1.72,19.6,68,63,0,27,11.2,13.5,22.24,21.863977203083067,22.08295023452357,21.82260845249756,21.793932721668302,14.5,14.5,18.1,0.9422708432371971,0,0.2509022937564316,0.5,0.23556771080929928,0,0.7509022937564316,0.23556771080929928,medium,1.691,1.2644,0.4180181203025896,0.4242757787421258,0.3983449989785251,0.4248551672323296,false,false,false,false,0.64995,measured,false,
2026-07-01T06:15:00Z,19.2,17,19.2,67.31,62.84,0,28,28,0,12.31,5.95,19.7,67.6,63.3,0,28,11.2,13.5,19.2,65.88841456870655,61.30898803747832,0,27.928733241539696,12.31,5.95,19.7,68,63,0,28,11.2,13.5,22.24,21.89271258965882,22.09472510545176,21.868963811796366,21.804285377640067,14.5,14.5,17.9,0.955848581938836,2,0.2539841961550375,0.5,0.238962145484709,0.5,0.7539841961550375,0.7389621454847091,medium,1.691,1.2644,0.42425744128121934,0.4294872756981684,0.40408498801464293,0.43000341332468345,false,false,false,false,0.65075,measured,false,
2026-07-01T06:30:00Z,19.41,17,19.41,67.14,63.01,0,29,29,0,8.82,7.9,19.8,67.6,63.3,0,29,11.2,13.5,19.41,65.67879322575621,61.46913959387034,0,28.91988566421824,8.82,7.9,19.8,68,63,0,29,11.2,13.5,22.24,21.996614785502498,22.181259079712746,21.959545335080588,21.87583929129736,14.5,14.5,17.9,0.9658313317072645,2,0.2566359500240239,0.5,0.24145783292681613,0.5,0.7566359500240238,0.7414578329268161,medium,1.691,1.2644,0.4288240947012863,0.4339713914906244,0.4083051954792461,0.43456338568351904,false,false,false,false,0.65075,measured,false,
