t,u_meas_supply_setpoint_c,u_meas_supply_setpoint_operator_c,u_meas_supply_setpoint_calc_c,u_meas_supply_fan_pct,u_meas_exhaust_fan_pct,u_meas_heating_valve_pct,u_meas_cooling_valve_pct,u_meas_cooling_valve_command_pct,u_meas_cooling_valve_feedback_pct,u_meas_district_tr002_valve_pct,u_meas_district_tr003_valve_pct,u_bms_sim_supply_setpoint_c,u_bms_sim_supply_fan_pct,u_bms_sim_exhaust_fan_pct,u_bms_sim_heating_valve_pct,u_bms_sim_cooling_valve_pct,u_bms_sim_district_tr002_valve_pct,u_bms_sim_district_tr003_valve_pct,u_mpc_supply_setpoint_c,u_mpc_supply_fan_pct,u_mpc_exhaust_fan_pct,u_mpc_heating_valve_pct,u_mpc_cooling_valve_pct,u_mpc_district_tr002_valve_pct,u_mpc_district_tr003_valve_pct,u_demand_supply_setpoint_c,u_demand_supply_fan_pct,u_demand_exhaust_fan_pct,u_demand_heating_valve_pct,u_demand_cooling_valve_pct,u_demand_district_tr002_valve_pct,u_demand_district_tr003_valve_pct,extract_temp_meas_c,extract_temp_pred_c,extract_temp_pred_observed_c,extract_temp_pred_emulated_c,extract_temp_pred_demand_c,outdoor_temp_c,outdoor_temp_frost_c,outdoor_temp_bms_c,electric_kw,heat_kw,proxy_el_kwh_emulated,proxy_heat_kwh_emulated,proxy_el_kwh_mpc,proxy_heat_kwh_mpc,controllable_kwh_emulated,controllable_kwh_mpc,price_band,marginal_kr_per_kwh,spot_kr_per_kwh,cost_observed_kr,cost_emulated_kr,cost_mpc_kr,cost_demand_kr,comfort_violation,comfort_violation_emulated,comfort_violation_demand,comfort_violation_observed_proxy,occupancy_q,occupancy_source,used_fallback,fallback_reason
2026-07-01T06:45:00Z,19.58,17,19.58,67.28,63.07,0,29,29,0,5.74,8.47,19.8,67.6,63.3,0,29,11.2,13.5,19.58,65.71041329188836,61.40559632108106,0,28.95621212642524,5.74,8.47,19.8,68,63,0,29,11.2,13.5,22.31,22.06488602908811,22.232372550545897,22.032931725708206,21.939169494620767,14.5,14.5,17.7,0.9551105550289986,2,0.25374997589090986,0.5,0.23877763875724964,0.5,0.7537499758909099,0.7387776387572497,medium,1.691,1.2644,0.425366683192851,0.4290912092315286,0.4037729871385092,0.4296566869750688,false,false,false,false,0.6517499999999999,measured,false,
2026-07-01T07:00:00Z,19.77,17,19.77,67.43,62.83,0,29,29,0,1.35,9.87,19.9,67.6,63.3,0,37,11.2,13.5,19.77948240710054,64.50283523758708,59.6686731892476,0,26.005559941152438,1.35,9.87,19.9,56,53,0,37,11.2,13.5,22.3,22.161526785416456,22.290839013193427,22.15837015185933,22.232928682395773,16.1,16.1,18.4,0.8889239563394172,1.1283617399999992,0.2779482039876714,0.6210012249999997,0.2222309890848543,0.2820904349999998,0.898949428987671,0.5043214240848541,high,1.803,1.3769,0.45775119447814305,0.5011406117897715,0.4006824733199923,0.364909292383456,false,false,false,false,0.6513,measured,false,
2026-07-01T07:15:00Z,19.91,17,19.91,67.64,63.15,0,27,27,0,11.23,10.94,20.1,67.7,63.3,0,38,8.5,8,19.90445482922593,64.41791197257639,59.75691039152978,0,24.64320982031692,11.23,10.94,20.1,56,53,0,38,8.5,8,22.48,22.289869622388828,22.45810747263821,22.27793959677573,22.448658105077165,16.1,16.1,18.1,0.8608049135612019,2.1,0.27698951564331964,0.4148388749999997,0.21520122839030048,0.525,0.6918283906433194,0.7402012283903006,high,1.803,1.3769,0.44481645142006826,0.4994120967049053,0.38800781478771174,0.3655263454631727,false,false,false,false,0.6539499999999999,measured,false,
2026-07-01T07:30:00Z,20.07,17,20.07,67.61,63.33,0,30,30,0,5.25,8.55,20.2,67.6,63.4,0,38,6.9,5.8,20.080033148381176,64.30445882401425,59.79235074721489,0,27.74363286540627,5.25,8.55,20.2,56,53,0,38,6.9,5.8,22.42,22.36765031967367,22.440913189280163,22.35985220803836,22.567284562171864,16.1,16.1,16.8,0.8866300125714297,1.387824599999999,0.27514820506098975,0.3193002249999997,0.22165750314285743,0.34695614999999974,0.5944484300609895,0.5686136531428572,high,1.803,1.3769,0.45706178551272975,0.4960922137249645,0.39964847816657195,0.36355774798806834,false,false,false,false,0.6547,measured,false,
2026-07-01T07:45:00Z,20.2,17,20.2,67.45,63.24,0,30,30,0,4.57,1.25,20.4,67.7,63.1,0,40,6.2,4.6,20.192113369252425,63.96624605493148,59.68239395844584,0,27.29777108364612,4.57,1.25,20.4,57,53,0,40,6.2,4.6,22.48,22.47971198034902,22.53113608057138,22.424342621817363,22.60708067192836,16.1,16.1,17.4,0.8858204343211995,0.5852999399999996,0.28270037476426974,0.2715308999999998,0.22145510858029988,0.1463249849999999,0.5542312747642695,0.3677800935802998,high,1.803,1.3769,0.46074702008897095,0.5097087756999783,0.39928356077028065,0.38132600179926385,false,false,false,false,0.65345,measured,false,
2026-07-01T08:00:00Z,20.33,17,20.33,67.47,63.24,0,31,31,0,10.56,2.46,20.5,67.7,63.3,0,40,10.4,3.5,20.32776940929334,64.10923648972995,59.71799769166302,0,28.65594848403078,10.56,2.46,20.4,56,53,0,38,10.4,3.5,22.49,22.51621534531354,22.520609183129544,22.459748922810604,22.69269128376636,16,16,17.3,0.9020054866416765,1.3782972000000002,0.2832623059430516,0.36786350000000007,0.22550137166041911,0.34457430000000006,0.6511258059430516,0.5700756716604192,high,1.769,1.342,0.45646525773977553,0.5010910192132582,0.3989119264672814,0.35953749230221943,false,false,false,false,0.6535500000000001,measured,false,
2026-07-01T08:15:00Z,20.45,17,20.45,67.53,63.02,0,31,31,0,12.01,0.76,20.6,67.8,63.4,0,42,12.01,0.76,20.450006173514446,64.15932810210792,59.40109960576393,0,28.483349916170333,12.01,0.76,20.5,57,53,0,40,12.01,0.76,22.54,22.567490901394994,22.58490853130159,22.53435389413028,22.722109424724575,16,16,17.3,0.9000967363805883,1.3518322,0.29061670498753217,0.33795805,0.22502418409514707,0.33795805,0.6285747549875322,0.5629822340951471,high,1.769,1.342,0.45734961215927145,0.5141009511229444,0.39806778166431517,0.37508298334609796,false,false,false,false,0.65275,measured,false,
2026-07-01T08:30:00Z,20.56,17,20.56,67.58,62.93,0,34,34,0,2.81,4.23,20.7,67.7,63.1,0,43,10.6,4.7,20.562567741828623,64.29354671411835,59.39299623063609,0,32.04270408750336,2.81,4.23,20.6,57,53,0,41,10.6,4.7,22.6,22.572137328971973,22.595172549914334,22.55079907606756,22.728188259001374,16,16,16.7,0.9431023650288375,0.7452544000000001,0.2925834713450105,0.40491449999999996,0.23577559125720937,0.18631360000000002,0.6974979713450105,0.4220891912572094,high,1.769,1.342,0.47288906043280926,0.5175801608093236,0.41708702093400335,0.3808081639513893,false,false,false,false,0.65255,measured,false,
2026-07-01T08:45:00Z,20.67,17,20.67,67.39,62.93,0,34,34,0,13.66,5.41,20.8,67.9,63,0,47,6.5,7.8,20.688644787476257,64.01822454130739,59.418991329720086,0,31.92619934110773,13.66,5.41,20.7,57,53,0,45,6.5,7.8,22.6,22.648542317350252,22.661591005638126,22.587556647878216,22.780775959026677,16,16,16.9,0.9420532371678043,2,0.30473874695312425,0.3784495,0.23551330929195108,0.5,0.6831882469531243,0.735513309291951,high,1.769,1.342,0.4734631697031714,0.5390828433600767,0.41662304413746143,0.4008798784764365,false,false,false,false,0.6516,measured,false,
2026-07-01T09:00:00Z,20.76,17,20.76,67.63,62.85,0,32,32,0,10.47,1.96,20.9,67.9,63,0,49,8.4,3.3,20.764981654352773,64.50445612054823,59.53312298848672,0,30.07509929618435,10.47,1.96,20.9,57,53,0,49,8.4,3.3,22.62,22.706601460459837,22.69386504239225,22.64749312696315,22.84402830747959,16.5,16.5,17.8,0.9300382640427356,0.98687985,0.3098482691967237,0.23223037500000002,0.2325095660106839,0.2467199625,0.5420786441967237,0.4792295285106839,high,1.728,1.3013,0.45390365693497997,0.5354178091719386,0.40177653006646175,0.40984049800460315,false,false,false,false,0.6524,measured,false,
2026-07-01T09:15:00Z,20.85,17,20.85,67.69,63.2,0,31,31,0,14.18,2.66,21,67.9,63.1,0,52,8.7,11.5,20.851452207676058,64.50376749480908,59.84708261958623,0,28.650117079052404,14.18,2.66,21,57,53,0,52,8.7,11.5,22.67,22.779902534375104,22.760520640746805,22.70245488739125,22.89383694530897,16.5,16.5,18.1,0.9080512766342184,1.3370118000000002,0.31492092348958256,0.40094475000000007,0.2270128191585546,0.33425295000000005,0.7158656734895826,0.5612657691585546,high,1.728,1.3013,0.44641743411763257,0.5441833557899987,0.39227815150598233,0.420247537507179,false,false,false,false,0.65445,measured,false,
2026-07-01T09:30:00Z,20.93,17,20.93,67.64,63.15,0,30,30,0,5.05,6.8,21.1,67.8,63.2,0,54,7.2,11.7,20.929324006353664,64.35414028053621,59.63815466785424,0,27.3290636099279,5.05,6.8,21.1,57,53,0,54,7.2,11.7,22.67,22.846792630337756,22.79210708994669,22.77364509693082,22.948196518025973,16.5,16.5,18.5,0.8901929402752804,0.9408307499999999,0.320732914991369,0.37514137499999994,0.2225482350688201,0.23520768749999998,0.695874289991369,0.4577559225688201,high,1.728,1.3013,0.4418485966450538,0.5542264771050857,0.38456335019892113,0.42994066066935455,false,false,false,false,0.6539499999999999,measured,false,
2026-07-01T09:45:00Z,20.99,17,20.99,67.84,63.07,0,28,28,0,9.16,10.42,21.2,67.8,63.1,0,54,9.5,10.3,20.984055768327412,64.42538985576215,59.36576469253606,0,25.46138535517755,9.16,10.42,21.2,57,53,0,54,9.5,10.3,22.79,22.908963436393027,22.88631296485079,22.851952272538743,23.024514193719288,16.5,16.5,18.5,0.8696400094282088,1.5545541000000003,0.32109158709097585,0.3930052500000001,0.2174100023570522,0.38863852500000007,0.7140968370909759,0.6060485273570523,high,1.728,1.3013,0.43471052173549274,0.5548462624932062,0.3756844840729862,0.4307299329981009,false,false,false,false,0.65455,measured,false,
2026-07-01T10:00:00Z,21.06,17,21.06,67.81,63.07,0,29,29,0,9.99,7.51,21.3,68,63.1,0,54,7.8,12.4,21.04842674082665,64.03964208760893,59.112565458525765,0,26.25477698328336,9.99,7.51,21.3,57,53,0,54,7.8,12.4,22.73,22.97235685542282,22.87663297230711,22.898762032672327,23.084675711973635,17.6,17.6,18.4,0.8660381420697952,0.1,0.3209601767492822,0.025,0.2165095355174488,0.025,0.3459601767492822,0.2415095355174488,high,1.735,1.3088,0.43933643167293346,0.5568659066600046,0.3756440441227737,0.43154052915476115,false,false,false,false,0.6544,measured,false,
2026-07-01T10:15:00Z,21.12,17,21.12,67.65,62.92,0,33,33,0,13.24,11.83,21.3,67.8,63.1,0,54,8.6,5.6,21.130474593421376,63.83755675528271,58.80832304697946,0,30.24829081650121,13.24,11.83,21.3,57,53,0,54,8.6,5.6,22.73,22.94200598482199,22.821100578543017,22.886815057276504,23.06538198901593,17.6,17.6,17.6,0.9066612030227787,0.5307820399999981,0.32175260026060737,0.07516059999999972,0.2266653007556947,0.13269550999999952,0.39691320026060706,0.3593608107556942,high,1.735,1.3088,0.4584443128866405,0.5582407614521538,0.3932642968111303,0.4331569782119494,false,false,false,false,0.6528499999999999,measured,false,
2026-07-01T10:30:00Z,21.17,17,21.17,67.78,62.99,0,31,31,0,10.27,9.39,21.4,67.9,63.1,0,55,5.1,7.5,21.162474361467417,63.89215891221364,58.8549993316677,0,28.217853501704738,10.27,9.39,21.4,57,53,0,55,5.1,7.5,22.79,22.986389918723013,22.90881040529964,22.929461225383466,23.111346973529585,17.6,17.6,17.9,0.8825435015447761,0.41624151999999853,0.3236488613915623,0.06669179999999976,0.22063587538619403,0.10406037999999963,0.39034066139156204,0.3246962553861937,high,1.735,1.3088,0.44853386065657547,0.5615307745143606,0.38280324379504665,0.4365967063832687,false,false,false,false,0.65385,measured,false,
2026-07-01T10:45:00Z,21.21,17,21.21,67.81,63.34,0,30,30,0,9.88,11.2,21.4,68,63.1,0,55,4.9,7,21.230129815568556,63.96754586618254,59.36256751394697,0,28.04119454933068,9.88,11.2,21.4,57,53,0,55,4.9,7,22.81,23.055519289470606,22.959085770605657,22.96285811889889,23.153699487605028,17.6,17.6,18.5,0.8769911590991044,0.4463057599999984,0.32037688856202173,0.06298669999999978,0.2192477897747761,0.1115764399999996,0.3833635885620215,0.3308242297747757,high,1.735,1.3088,0.4402512614261809,0.5558539016551077,0.3803949152592366,0.4328363527555218,false,false,false,false,0.65575,measured,false,
2026-07-01T11:00:00Z,21.27,17,21.27,67.81,63.12,0,31,31,0,11.1,6.06,21.5,67.9,63.2,0,59,12.1,3.3,21.256276048501327,64.3718976808582,59.434475435040945,0,27.92668731247008,11.1,6.06,21.5,68,63,0,59,12.1,3.3,22.85,23.09944642301175,22.994467451015183,23.02000455252944,23.09985241303863,18.2,18.2,19.1,0.8924914657261431,1.2144,0.33412187039981467,0.2724615384615384,0.22312286643153578,0.3036,0.6065834088613531,0.5267228664315358,medium,1.674,1.247,0.43279182066178584,0.5593200110492897,0.3735076784063909,0.5585730274605919,false,false,false,false,0.6546500000000001,measured,false,
2026-07-01T11:15:00Z,21.3,17,21.3,67.6,63.04,0,29,29,0,9.37,5.45,21.5,68,63.1,0,61,6.6,9.4,21.30013647071986,64.14810681296649,59.49099711660323,0,26.330632589148472,9.37,5.45,21.5,68,63,0,61,6.6,9.4,22.91,23.17172145618282,23.065632954192115,23.0632373847086,23.09853180401189,18.2,18.2,19.6,0.8749475370353572,0.8448000000000001,0.33998069010343124,0.22801619433198383,0.2187368842588393,0.21120000000000003,0.5679968844354151,0.42993688425883936,medium,1.674,1.247,0.4227771290188008,0.5691276752331439,0.366165544249297,0.5684375525068528,false,false,false,false,0.6531999999999999,measured,false,
2026-07-01T11:30:00Z,21.33,17,21.33,67.59,63.29,0,28,28,0,10.36,8.1,21.5,67.9,63,0,62,8.1,1,21.344554609357967,64.2247508546299,59.81090260637142,0,25.781196346614585,10.36,8.1,21.5,68,63,0,62,8.1,1,22.91,23.225984492722766,23.08398811985862,23.085875492319353,23.09732716086893,18.2,18.2,19.6,0.8742353071798377,2,0.34165808936880165,0.2798028169014084,0.21855882679495942,0.5,0.6214609062702101,0.7185588267949594,medium,1.674,1.247,0.4196538669142691,0.571935641603374,0.36586747605476205,0.5725974734239617,false,false,false,false,0.6544,measured,false,
2026-07-01T11:45:00Z,21.35,17,21.35,67.73,63.28,0,27,27,0,6.78,0.32,21.6,67.9,63,0,64,8.6,12.3,21.338697561680654,64.55803091226524,59.97577418370993,0,25.113878242080737,6.78,0.32,21.6,68,63,0,64,8.6,12.3,22.91,23.26607319758834,23.096718156629887,23.116013868643005,23.114864523606112,18.2,18.2,19.9,0.873766422564562,0,0.3468559842915747,0,0.2184416056411405,0,0.3468559842915747,0.2184416056411405,medium,1.674,1.247,0.4157919202672355,0.5806369177040961,0.3656712478432692,0.5812934724228147,false,false,false,false,0.6550499999999999,measured,false,
2026-07-01T12:00:00Z,21.35,17,21.35,67.81,63.27,0,28,28,0,9.61,7.85,21.6,67.8,63,0,66,6.9,0.5,21.350642173657388,65.1348523565455,60.44062505516247,0,26.310568808615532,9.61,7.85,21.6,68,63,0,66,6.9,0.5,23.03,23.300209300015485,23.176640145774257,23.16117665086727,23.146165997416507,18.9,18.9,19.3,0.8966979437049394,2,0.3503562275301369,0.31888659793814433,0.22417448592623485,0.5,0.6692428254682812,0.7241744859262349,medium,1.634,1.2078,0.4082543457151087,0.5724820757842437,0.3663011100034677,0.5737623625303439,false,false,false,false,0.6554000000000001,measured,false,
2026-07-01T12:15:00Z,21.38,17,21.38,67.84,63.18,0,29,29,0,8.63,8.65,21.6,68.1,63,0,69,9.1,11.2,21.394229477430365,65.14396525430855,60.412537510877115,0,27.028870206863896,8.63,8.65,21.6,68,63,0,69,9.1,11.2,22.92,23.30624944894412,23.100900880318726,23.153334609915298,23.152603013547523,18.9,18.9,19.4,0.9085192601276022,2,0.36080830210875936,0.5,0.22712981503190055,0.5,0.8608083021087594,0.7271298150319006,medium,1.634,1.2078,0.41429410688665974,0.5895607656457128,0.37113011776212546,0.5889222508244646,false,false,false,false,0.6551,measured,false,
2026-07-01T12:30:00Z,21.39,17,21.39,67.8,63.58,0,25,25,0,0.47,1.72,21.7,68,63.1,0,71,9.4,9.7,21.37575373460469,65.12725852185675,60.79856357952249,0,23.49429505186901,0.47,1.72,21.7,68,63,0,71,9.4,9.7,23.07,23.391638650307385,23.26453040699525,23.20873723652942,23.20144500795027,18.9,18.9,19.8,0.865636504107803,0,0.36317515615604146,0,0.21640912602695075,0,0.36317515615604146,0.21640912602695075,medium,1.634,1.2078,0.3942768317573971,0.5934282051589717,0.3536125119280375,0.5927708326928297,false,false,false,false,0.6568999999999999,measured,false,
2026-07-01T12:45:00Z,21.38,17,21.38,67.84,63.09,0,28,28,0,3.05,8.68,21.7,67.9,63,0,75,14.1,3.3,21.37423726855108,65.13633637931038,60.22541958857025,0,25.641057935369705,3.05,8.68,21.7,68,63,0,75,14.1,3.3,23.09,23.31033330842438,23.15166825373186,23.150358233041622,23.139302644181505,18.9,18.9,20.1,0.8925292773728748,2,0.37659861377475207,0.5,0.2231323193432187,0.5,0.8765986137747521,0.7231323193432186,medium,1.634,1.2078,0.41016146810453696,0.6153621349079449,0.36459820980681934,0.6159997296823866,false,false,false,false,0.6546500000000001,measured,false,
2026-07-01T13:00:00Z,21.39,17,21.39,67.9,63.06,0,27,27,0,5.58,0.76,21.7,67.9,63,0,76,11,3.8,21.371942452547103,65.20225008766776,60.214998290533785,0,24.261644515409195,5.58,0.76,21.7,68,63,0,76,11,3.8,22.92,23.33571493370381,23.12850434367759,23.191059510396133,23.17801496671612,18.9,18.9,20,0.8754064834660037,0,0.37838048654364453,0,0.21885162086650092,0,0.37838048654364453,0.21885162086650092,medium,1.59,1.163,0.3936136887555802,0.6016249736043948,0.3479740771777365,0.6022410025428453,false,false,false,false,0.6548,measured,false,
2026-07-01T13:15:00Z,21.38,17,21.38,67.71,63.12,0,26,26,0,10.79,8.77,21.7,67.9,62.9,0,73,7.5,8.1,21.275217028595574,63.456422702984405,58.85919088216628,0,22.45098033028476,10.79,8.77,21.7,68,63,0,73,7.5,8.1,23.03,23.372129641188046,23.19183557894772,23.19455375134717,23.187363611272474,18.9,18.9,20.1,0.8177903708710755,2,0.371836991213651,0.43163190184049083,0.20444759271776888,0.5,0.8034688930541418,0.7044475927177689,medium,1.59,1.163,0.3915848274429919,0.5912208160297051,0.32507167242125257,0.5925117731820393,false,false,false,false,0.6541499999999999,measured,false,
2026-07-01T13:30:00Z,21.38,17,21.38,67.8,63.16,0,28,28,0,2.22,0,21.7,67.8,62.9,0,70,7.4,4.7,20.759717346493712,55.8,51.16,0,15.360963706957042,2.22,0,21.7,68,63,0,70,7.4,4.7,22.98,23.384242325523836,23.109934105147563,23.1564467891141,23.145149121352436,18.9,18.9,19.8,0.5474331523069276,0,0.3620891604650733,0,0.1368582880767319,0,0.3620891604650733,0.1368582880767319,medium,1.59,1.163,0.39881925624413517,0.5757217651394665,0.21760467804200373,0.577618403754655,false,false,false,false,0.6547999999999999,measured,false,
2026-07-01T13:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.06,5.85,20.2,0,0,0,0,9.1,12,19.259717346493712,0,0,0,0,5.06,5.85,20.2,0,0,0,0,9.1,12,22.97,23.09656538244846,22.946003892638043,22.976174296751708,22.97020342256732,18.9,18.9,20.2,0,2,0,0.5,0,0.5,0.5,0.5,medium,1.59,1.163,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T14:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5.09,9.79,18.1,0,0,0,0,11.5,1.6,18.07,0,0,0,0,5.09,9.79,18.1,0,0,0,0,11.5,1.6,23.09,23.345799448958388,23.342329611342418,23.281209230384967,23.278053593374047,20.4,20.4,19.8,0,0.9504,0,0.20917741935483872,0,0.2376,0.20917741935483872,0.2376,low,1.58,1.1531,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T14:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.74,1.46,16.6,0,0,0,0,7.1,11.8,16.57,0,0,0,0,7.74,1.46,16.6,0,0,0,0,7.1,11.8,23.28,23.63208570997193,23.550127055308685,23.597949454881057,23.59628168486327,20.4,20.4,19.5,0,1.0032,0,0.475,0,0.2508,0.475,0.2508,low,1.58,1.1531,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T14:30:00Z,18.07,17,18.07,0,0,0,0,0,0,9.36,4.04,18.1,0,0,0,0,6.7,0.6,18.07,0,0,0,0,9.36,4.04,18.1,0,0,0,0,6.7,0.6,23.4,23.781581660940073,23.65892319695698,23.76257755378436,23.761696128949186,20.4,20.4,19.5,0,2,0,0.40269850746268654,0,0.5,0.40269850746268654,0.5,low,1.58,1.1531,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T14:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.77,6.87,16.6,0,0,0,0,10.2,9.7,16.57,0,0,0,0,3.77,6.87,16.6,0,0,0,0,10.2,9.7,23.64,23.95237051600985,23.830360581498148,23.94232674987978,23.941860912425106,20.4,20.4,19.4,0,0.9504,0,0.4443834586466165,0,0.2376,0.4443834586466165,0.2376,low,1.58,1.1531,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T15:00:00Z,18.07,17,18.07,0,0,0,0,0,0,2.84,7.99,16,0,0,0,0,5.4,0,16,0,0,0,0,2.84,7.99,16,0,0,0,0,5.4,0,23.85,24.108069927804515,23.987524784414628,24.10276174693345,24.10251554949776,19.9,19.9,19.5,0,0,0,0,0,0,0,0,medium,1.581,1.1548,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T15:15:00Z,18.07,17,18.07,0,0,0,0,0,0,5.5,6.66,16,0,0,0,0,7.9,10.7,16,0,0,0,0,5.5,6.66,16,0,0,0,0,7.9,10.7,23.95,24.205916299354435,24.05593373693379,24.20311089908973,24.20298078250779,19.9,19.9,19.3,0,0,0,0,0,0,0,0,medium,1.581,1.1548,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T15:30:00Z,18.07,17,18.07,0,0,0,0,0,0,2.99,8.2,18.1,0,0,0,0,7.4,4.8,18.07,0,0,0,0,2.99,8.2,18.1,0,0,0,0,7.4,4.8,24.01,24.201270515707673,24.097727766992243,24.198824922769486,24.19875615550208,19.9,19.9,19.7,0,0.8976000000000001,0,0.24465415549597855,0,0.22440000000000002,0.24465415549597855,0.22440000000000002,medium,1.581,1.1548,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T15:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.96,9.81,18.1,0,0,0,0,6.96,9.81,18.07,0,0,0,0,6.96,9.81,18.1,0,0,0,0,6.96,9.81,24.12,24.21314645710267,24.170194581155535,24.210891024144633,24.21085468029824,19.9,19.9,19.5,0,0,0,0,0,0,0,0,medium,1.581,1.1548,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T16:00:00Z,18.07,17,18.07,0,0,0,0,0,0,3.55,10.11,18.1,0,0,0,0,7.6,7.8,18.07,0,0,0,0,3.55,10.11,18.1,0,0,0,0,7.6,7.8,24.19,24.237759006361152,24.22552598746823,24.235604073908206,24.235584866002753,19.2,19.2,19.8,0,1,0,0.25,0,0.25,0.25,0.25,low,1.518,1.0917,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T16:15:00Z,18.07,17,18.07,0,0,0,0,0,0,0,9.87,18.1,0,0,0,0,12,12.3,18.07,0,0,0,0,0,9.87,18.1,0,0,0,0,12,12.3,24.45,24.28321295894679,24.39538339062539,24.281111141515815,24.28110099004126,19.2,19.2,20.3,0,1,0,0.25,0,0.25,0.25,0.25,low,1.518,1.0917,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T16:30:00Z,18.07,17,18.07,0,0,0,0,0,0,9.3,7.68,18.1,0,0,0,0,9.4,8.5,18.07,0,0,0,0,9.3,7.68,18.1,0,0,0,0,9.4,8.5,24.38,24.299224222991892,24.350376660556837,24.297150477116936,24.297145112011624,19.2,19.2,20.3,0,1,0,0.25,0,0.25,0.25,0.25,low,1.518,1.0917,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T16:45:00Z,18.07,17,18.07,0,0,0,0,0,0,0.22,0.5,16.6,0,0,0,0,6.1,4.9,16.57,0,0,0,0,0.22,0.5,16.6,0,0,0,0,6.1,4.9,24.32,24.398175383822107,24.36197217113469,24.39707939870633,24.397076563221212,19.2,19.2,20.4,0,0,0,0,0,0,0,0,low,1.518,1.0917,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T17:00:00Z,18.07,17,18.07,0,0,0,0,0,0,10.54,0.13,18.1,0,0,0,0,11.4,1.3,18.07,0,0,0,0,10.54,0.13,18.1,0,0,0,0,11.4,1.3,24.38,24.392012461242842,24.382406679559033,24.390470302800917,24.390468804232782,18.5,18.5,20.1,0,1,0,0.25,0,0.25,0.25,0.25,medium,1.692,1.265,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T17:15:00Z,18.07,17,18.07,0,0,0,0,0,0,3.04,0.65,16.6,0,0,0,0,6.3,0.3,16.57,0,0,0,0,3.04,0.65,16.6,0,0,0,0,6.3,0.3,24.44,24.433257161819366,24.411435501959204,24.43244212333325,24.43244133133246,18.5,18.5,19.9,0,0,0,0,0,0,0,0,medium,1.692,1.265,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T17:30:00Z,18.07,17,18.07,0,0,0,0,0,0,0.72,1.93,16,0,0,0,0,9.7,0.4,16,0,0,0,0,0.72,1.93,16,0,0,0,0,9.7,0.4,24.53,24.488520562335964,24.473207827208007,24.488089810400368,24.488089391823973,18.5,18.5,20,0,0,0,0,0,0,0,0,medium,1.692,1.265,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T17:45:00Z,18.07,17,18.07,0,0,0,0,0,0,0,3.66,16,0,0,0,0,11.9,2.7,16,0,0,0,0,0,3.66,16,0,0,0,0,11.9,2.7,24.45,24.527070325277503,24.44027020325915,24.526842670714952,24.526842449495224,18.5,18.5,20.6,0,0,0,0,0,0,0,0,medium,1.692,1.265,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T18:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.05,5.5,18.1,0,0,0,0,5.2,8.9,18.07,0,0,0,0,8.05,5.5,18.1,0,0,0,0,5.2,8.9,24.49,24.510142466641092,24.4905506134484,24.509059225260025,24.50905910834429,18.1,18.1,20.4,0,0.528,0,0.13735793357933582,0,0.132,0.13735793357933582,0.132,high,1.964,1.5374,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T18:15:00Z,18.07,17,18.07,0,0,0,0,0,0,11.32,10.46,18.1,0,0,0,0,6.1,12.3,18.07,0,0,0,0,11.32,10.46,18.1,0,0,0,0,6.1,12.3,24.5,24.497509303878253,24.492148959291132,24.495973880564154,24.495973818773603,18.1,18.1,19.2,0,0,0,0,0,0,0,0,high,1.964,1.5374,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T18:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.19,3.21,16.6,0,0,0,0,6.9,7.8,16.57,0,0,0,0,6.19,3.21,16.6,0,0,0,0,6.9,7.8,24.5,24.546526629698604,24.500659659877673,24.54571515076139,24.54571511810477,18.1,18.1,18.9,0,2,0,0.5,0,0.5,0.5,0.5,high,1.964,1.5374,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T18:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.31,2.1,16,0,0,0,0,14.4,7.1,16,0,0,0,0,3.31,2.1,16,0,0,0,0,14.4,7.1,24.56,24.602538230579434,24.54321716323666,24.602109359883322,24.602109342624132,18.1,18.1,18.4,0,0,0,0,0,0,0,0,high,1.964,1.5374,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T19:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5.48,11.37,18.1,0,0,0,0,10.7,6.8,18.07,0,0,0,0,5.48,11.37,18.1,0,0,0,0,10.7,6.8,24.56,24.568636976551552,24.5461553079298,24.567447391432758,24.56744738231119,16.8,16.8,17.8,0,1.0702445999999992,0,0.27788249999999975,0,0.2675611499999998,0.27788249999999975,0.2675611499999998,low,1.467,1.0403,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T19:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.58,4.61,16.6,0,0,0,0,4.1,7,16.57,0,0,0,0,7.58,4.61,16.6,0,0,0,0,4.1,7,24.56,24.597155771462422,24.545407770715553,24.59652706974931,24.596527064928516,16.8,16.8,17.6,0,0.7742600399999996,0,0.17625689999999988,0,0.1935650099999999,0.17625689999999988,0.1935650099999999,low,1.467,1.0403,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T19:30:00Z,18.07,17,18.07,0,0,0,0,0,0,7.93,5.05,16,0,0,0,0,6.6,7.4,16,0,0,0,0,7.93,5.05,16,0,0,0,0,6.6,7.4,24.52,24.63838635992081,24.53116733573183,24.638054087906117,24.638054085358302,16.8,16.8,17.9,0,0.8244376799999995,0,0.2223059999999999,0,0.20610941999999988,0.2223059999999999,0.20610941999999988,low,1.467,1.0403,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T19:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.99,10.54,18.1,0,0,0,0,9,10.6,18.07,0,0,0,0,9.99,10.54,18.1,0,0,0,0,9,10.6,24.62,24.606173205497683,24.596455921885525,24.605034673267443,24.60503467192091,16.8,16.8,17.5,0,1.3039834799999992,0,0.3112283999999998,0,0.3259958699999998,0.3112283999999998,0.3259958699999998,low,1.467,1.0403,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T20:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.55,5.42,18.1,0,0,0,0,13.8,11.6,18.07,0,0,0,0,9.55,5.42,18.1,0,0,0,0,13.8,11.6,24.56,24.57603983907786,24.551637067945563,24.574475194272132,24.574475193560488,15.7,15.7,17.1,0,1.584,0,0.396,0,0.396,0.396,0.396,low,1.337,1.0154,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T20:15:00Z,18.07,17,18.07,0,0,0,0,0,0,3.63,4.78,16.6,0,0,0,0,5.9,12.7,16.57,0,0,0,0,3.63,4.78,16.6,0,0,0,0,5.9,12.7,24.56,24.604414573352383,24.548754122559945,24.603587650709997,24.60358765033389,15.7,15.7,16.8,0,1.0238249900000005,0,0.475,0,0.2559562475000001,0.475,0.2559562475000001,low,1.337,1.0154,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-01T20:30:00Z,18.07,17,18.07,0,0,0,0,0,0,13.45,8.98,18.1,0,0,0,0,13.4,8.4,18.07,0,0,0,0,13.45,8.98,18.1,0,0,0,0,13.4,8.4,24.5,24.57095875305583,24.515775126341364,24.569558795483168,24.569558795284394,15.7,15.7,16.5,0,2.7306057700000013,0,0.6634775500000003,0,0.6826514425000003,0.6634775500000003,0.6826514425000003,low,1.337,1.0154,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T20:45:00Z,18.07,17,18.07,0,0,0,0,0,0,7.09,11.41,18.1,0,0,0,0,7.09,11.41,18.07,0,0,0,0,7.09,11.41,18.1,0,0,0,0,7.09,11.41,24.56,24.558544594155187,24.552752838095923,24.55684178474229,24.55684178463724,15.7,15.7,15.9,0,1,0,0.25,0,0.25,0.25,0.25,low,1.337,1.0154,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T21:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5.58,9.02,18.1,0,0,0,0,6.2,12.1,18.07,0,0,0,0,5.58,9.02,18.1,0,0,0,0,6.2,12.1,24.56,24.545062820941776,24.545832010244375,24.54319995280944,24.543199952753923,14.4,14.4,15.5,0,1.9,0,0.475,0,0.475,0.475,0.475,low,1.38,1.0579,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T21:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.7,12.41,18.1,0,0,0,0,7.7,12.41,18.07,0,0,0,0,7.7,12.41,18.1,0,0,0,0,7.7,12.41,24.5,24.55700608864464,24.53319016132998,24.55505862867477,24.55505862864543,14.4,14.4,15.1,0,3,0,0.75,0,0.75,0.75,0.75,low,1.38,1.0579,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T21:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.11,10.8,18.1,0,0,0,0,8.4,6.6,18.07,0,0,0,0,6.11,10.8,18.1,0,0,0,0,8.4,6.6,24.56,24.526031149539506,24.52761344673563,24.524038982358405,24.5240389823429,14.4,14.4,14.5,0,2,0,0.5,0,0.5,0.5,0.5,low,1.38,1.0579,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T21:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.07,5.53,18.1,0,0,0,0,13.6,13,18.07,0,0,0,0,9.07,5.53,18.1,0,0,0,0,13.6,13,24.55,24.538667408066253,24.551335065981426,24.536651612899362,24.536651612891163,14.4,14.4,14.1,0,2,0,0.5,0,0.5,0.5,0.5,low,1.38,1.0579,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T22:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.17,11.38,18.1,0,0,0,0,10.8,2.1,18.07,0,0,0,0,8.17,11.38,18.1,0,0,0,0,10.8,2.1,24.5,24.53432857440299,24.51389265493088,24.532300291726873,24.532300291722542,13.4,13.4,13.6,0,3,0,0.75,0,0.75,0.75,0.75,low,1.232,0.9106,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T22:15:00Z,18.07,17,18.07,0,0,0,0,0,0,11.99,6.28,18.1,0,0,0,0,5.6,9.2,18.07,0,0,0,0,11.99,6.28,18.1,0,0,0,0,5.6,9.2,24.5,24.525176667764892,24.507033843687058,24.5231417853774,24.523141785375113,13.4,13.4,13.3,0,3,0,0.75,0,0.75,0.75,0.75,low,1.232,0.9106,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T22:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.61,11.85,18.1,0,0,0,0,9.4,12.5,18.07,0,0,0,0,6.61,11.85,18.1,0,0,0,0,9.4,12.5,24.5,24.50457743028238,24.491271434852383,24.502539059914263,24.502539059913055,13.4,13.4,13.1,0,3,0,0.75,0,0.75,0.75,0.75,low,1.232,0.9106,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T22:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.84,9.21,18.1,0,0,0,0,8.1,4.1,18.07,0,0,0,0,6.84,9.21,18.1,0,0,0,0,8.1,4.1,24.56,24.50765355755168,24.536944664153552,24.505613343768275,24.505613343767635,13.4,13.4,12.9,0,3,0,0.7426079000000001,0,0.75,0.7426079000000001,0.75,low,1.232,0.9106,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T23:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5.48,10.69,18.1,0,0,0,0,13.6,0.9,18.07,0,0,0,0,5.48,10.69,18.1,0,0,0,0,13.6,0.9,24.5,24.49323544439322,24.48919050076697,24.49119425635557,24.491194256355232,12.4,12.4,12.6,0,2.8,0,0.7,0,0.7,0.7,0.7,low,1.248,0.9268,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T23:15:00Z,18.07,17,18.07,0,0,0,0,0,0,15.31,5.06,18.1,0,0,0,0,4.9,10,18.07,0,0,0,0,15.31,5.06,18.1,0,0,0,0,4.9,10,24.5,24.49106856204773,24.494643663678744,24.489026859111814,24.489026859111636,12.4,12.4,12.3,0,3.6,0,0.9,0,0.9,0.9,0.9,low,1.248,0.9268,0,0,0,0,false,false,false,false,0.1531,measured,false,
2026-07-01T23:30:00Z,18.07,17,18.07,0,0,0,0,0,0,12.17,14.07,18.1,0,0,0,0,14.6,0.6,18.07,0,0,0,0,12.17,14.07,18.1,0,0,0,0,14.6,0.6,24.62,24.48787577489718,24.55601668775334,24.485833799834946,24.485833799834854,12.4,12.4,12.1,0,4,0,1,0,1,1,1,low,1.248,0.9268,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-01T23:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.82,15.13,18.1,0,0,0,0,4.8,10.2,18.07,0,0,0,0,6.82,15.13,18.1,0,0,0,0,4.8,10.2,24.44,24.482004254126707,24.45670166651113,24.47996213524435,24.4799621352443,12.4,12.4,11.9,0,3.4,0,0.85,0,0.85,0.85,0.85,low,1.248,0.9268,0,0,0,0,false,false,false,false,0.15130000000000002,measured,false,
2026-07-02T00:00:00Z,18.07,17,18.07,0,0,0,0,0,0,4.57,11.56,18.1,0,0,0,0,6.2,1.6,18.07,0,0,0,0,4.57,11.56,18.1,0,0,0,0,6.2,1.6,24.59,24.472293445015346,24.529369739403002,24.470251250123326,24.4702512501233,11.7,11.7,11.7,0,3,0,0.65024505,0,0.75,0.65024505,0.75,medium,1.247,0.9257,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T00:15:00Z,18.07,17,18.07,0,0,0,0,0,0,13.51,11.56,18.1,0,0,0,0,13.51,11.56,18.07,0,0,0,0,13.51,11.56,18.1,0,0,0,0,13.51,11.56,24.5,24.4616839157118,24.476326969250476,24.45964168064829,24.459641680648275,11.7,11.7,11.5,0,2.7,0,0.675,0,0.675,0.675,0.675,medium,1.247,0.9257,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T00:30:00Z,18.07,17,18.07,0,0,0,0,0,0,15.31,5.47,18.1,0,0,0,0,11.2,11.3,18.07,0,0,0,0,15.31,5.47,18.1,0,0,0,0,11.2,11.3,24.6,24.47245687641145,24.5455576220153,24.470414620117108,24.4704146201171,11.7,11.7,11.3,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.247,0.9257,0,0,0,0,false,false,false,false,0.1531,measured,false,
2026-07-02T00:45:00Z,18.07,17,18.07,0,0,0,0,0,0,15.01,6.88,18.1,0,0,0,0,15.01,6.88,18.07,0,0,0,0,15.01,6.88,18.1,0,0,0,0,15.01,6.88,24.56,24.480351261430272,24.526618242163174,24.478308993915327,24.478308993915324,11.7,11.7,11.1,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.247,0.9257,0,0,0,0,false,false,false,false,0.1501,measured,false,
2026-07-02T01:00:00Z,18.07,17,18.07,0,0,0,0,0,0,14.42,8.83,18.1,0,0,0,0,12.8,9.7,18.07,0,0,0,0,14.42,8.83,18.1,0,0,0,0,12.8,9.7,24.5,24.45718958546604,24.46757404253778,24.45514731202095,24.45514731202095,11.2,11.2,11,0,4,0,1,0,1,1,1,medium,1.209,0.8873,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T01:15:00Z,18.07,17,18.07,0,0,0,0,0,0,6.84,15.49,18.1,0,0,0,0,13.7,5.8,18.07,0,0,0,0,6.84,15.49,18.1,0,0,0,0,13.7,5.8,24.5,24.44924577903967,24.471871298249148,24.44720350246047,24.44720350246047,11.2,11.2,10.9,0,4,0,1,0,1,1,1,medium,1.209,0.8873,0,0,0,0,false,false,false,false,0.1549,measured,false,
2026-07-02T01:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.46,6.33,18.1,0,0,0,0,8,0,18.07,0,0,0,0,10.46,6.33,18.1,0,0,0,0,8,0,24.56,24.445688175501918,24.504222337834793,24.443645897266325,24.443645897266325,11.2,11.2,10.7,0,3.1,0,0.719848,0,0.775,0.719848,0.775,medium,1.209,0.8873,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T01:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.73,12.33,18.1,0,0,0,0,8.5,6.6,18.07,0,0,0,0,8.73,12.33,18.1,0,0,0,0,8.5,6.6,24.5,24.439563558345036,24.46826763051673,24.43752127923403,24.43752127923403,11.2,11.2,10.6,0,4,0,1,0,1,1,1,medium,1.209,0.8873,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T02:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.75,12.28,18.1,0,0,0,0,11.1,12.7,18.07,0,0,0,0,7.75,12.28,18.1,0,0,0,0,11.1,12.7,24.5,24.428407860249436,24.4603488233656,24.42636558067577,24.42636558067577,11.4,11.4,10.6,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.21,0.8887,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T02:15:00Z,18.07,17,18.07,0,0,0,0,0,0,11.83,6.27,18.1,0,0,0,0,7.5,13.6,18.07,0,0,0,0,11.83,6.27,18.1,0,0,0,0,7.5,13.6,24.56,24.45009681108797,24.51964391821492,24.44805453126979,24.44805453126979,11.4,11.4,10.7,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.21,0.8887,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T02:30:00Z,18.07,17,18.07,0,0,0,0,0,0,15.08,5.71,18.1,0,0,0,0,6.8,9.4,18.07,0,0,0,0,15.08,5.71,18.1,0,0,0,0,6.8,9.4,24.5,24.43905264547823,24.465426731588693,24.43701036553082,24.43701036553082,11.4,11.4,11.4,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.21,0.8887,0,0,0,0,false,false,false,false,0.1508,measured,false,
2026-07-02T02:45:00Z,18.07,17,18.07,0,0,0,0,0,0,14.98,8.47,18.1,0,0,0,0,14.98,8.47,18.07,0,0,0,0,14.98,8.47,18.1,0,0,0,0,14.98,8.47,24.62,24.44518771287344,24.540819299023784,24.44314543285773,24.44314543285773,11.4,11.4,11.9,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.21,0.8887,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T03:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.93,9.52,18.1,0,0,0,0,8.5,5.5,18.07,0,0,0,0,6.93,9.52,18.1,0,0,0,0,8.5,5.5,24.5,24.44919355858313,24.478162127768872,24.447151278531326,24.447151278531326,12.1,12.1,12.4,0,2.7,0,0.675,0,0.675,0.675,0.675,medium,1.23,0.9083,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T03:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.38,13.76,18.1,0,0,0,0,6.5,11.4,18.07,0,0,0,0,7.38,13.76,18.1,0,0,0,0,6.5,11.4,24.56,24.449000398267213,24.507562159373784,24.44695811819633,24.44695811819633,12.1,12.1,12.7,0,3.5,0,0.875,0,0.875,0.875,0.875,medium,1.23,0.9083,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T03:30:00Z,18.07,17,18.07,0,0,0,0,0,0,7.51,11.66,18.1,0,0,0,0,7.4,5.5,18.07,0,0,0,0,7.51,11.66,18.1,0,0,0,0,7.4,5.5,24.56,24.45635815448171,24.5150220017859,24.454315874400745,24.454315874400745,12.1,12.1,12.4,0,1.7,0,0.425,0,0.425,0.425,0.425,medium,1.23,0.9083,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T03:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.17,12.71,18.1,0,0,0,0,6.1,7.6,18.07,0,0,0,0,5.17,12.71,18.1,0,0,0,0,6.1,7.6,24.56,24.462518306009965,24.51729354218105,24.460476025923676,24.460476025923676,12.1,12.1,12.8,0,2,0,0.5,0,0.5,0.5,0.5,medium,1.23,0.9083,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T04:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.48,7.38,16.6,0,0,0,0,9.2,6.9,16.57,0,0,0,0,6.48,7.38,16.6,0,0,0,0,9.2,6.9,24.62,24.50493434239004,24.54098089379379,24.503854987101697,24.503854987101697,12.8,12.8,13.4,0,1.7,0,0.425,0,0.425,0.425,0.425,high,1.376,0.9489,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T04:15:00Z,18.07,17,18.07,0,0,0,0,0,0,8.29,5.56,18.1,0,0,0,0,16.5,8.2,18.07,0,0,0,0,8.29,5.56,18.1,0,0,0,0,16.5,8.2,24.62,24.4836476111755,24.544460389443273,24.48211424168094,24.48211424168094,12.8,12.8,15.7,0,2,0,0.5,0,0.5,0.5,0.5,high,1.376,0.9489,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T04:30:00Z,18.07,17,18.07,0,0,0,0,0,0,3.76,7.16,16.6,0,0,0,0,22.9,7.8,16.57,0,0,0,0,3.76,7.16,16.6,0,0,0,0,22.9,7.8,24.51,24.522768807724322,24.489512862405117,24.521958414241052,24.521958414241052,12.8,12.8,21.5,0,2,0,0.5,0,0.5,0.5,0.5,high,1.376,0.9489,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T04:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.83,3.85,18.1,0,0,0,0,23.6,6.6,18.07,0,0,0,0,8.83,3.85,18.1,0,0,0,0,23.6,6.6,24.62,24.51925054132658,24.570637715044523,24.517859319497568,24.517859319497568,12.8,12.8,18.8,0,1.056,0,0.264,0,0.264,0.264,0.264,high,1.376,0.9489,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T05:00:00Z,18.01,17,18.01,67.65,63.71,0,19,19,0,6.46,2.26,18.1,67.3,63.1,0,19,11.2,11.8,18.01,56.148364609154484,52.19539843836968,0,18.974140364391104,6.46,2.26,18,56,53,0,18,11.2,11.8,22.85,23.158569588667703,22.24318522041021,23.10485009557092,23.22529885175437,13.3,13.3,20.8,0.5974741779861696,2,0.22280321163464095,0.5,0.1493685444965424,0.5,0.722803211634641,0.6493685444965425,high,1.415,0.9885,0.3207269802395522,0.31526654446301694,0.21135649046260752,0.21032003245979117,false,false,false,false,0.6568,measured,false,
2026-07-02T05:15:00Z,18.21,17,18.21,67.9,63.6,0,19,19,0,5.98,7.97,18.3,67.3,63,0,19,7.4,13.5,18.21,63.87078594657538,59.49655346658166,0,18.948482189356643,5.98,7.97,18.2,56,53,0,18,7.4,13.5,22.24,22.493860370972875,22.001542683054627,22.457507729288402,22.64851983460894,13.3,13.3,21.1,0.7815718223094694,2,0.2213595249185842,0.5,0.19539295557736736,0.5,0.7213595249185842,0.6953929555773674,high,1.415,0.9885,0.31995944941067794,0.3132237277597967,0.27648103214197484,0.20947741807946577,false,false,false,false,0.6575,measured,false,
2026-07-02T05:30:00Z,18.41,17,18.41,67.82,63.65,0,19,19,0,5.39,11.17,18.6,67.5,63.1,0,19,10.2,5.8,18.41,64.87102408401282,60.540842724285156,0,18.917254264729724,5.39,11.17,18.5,56,53,0,18,10.2,5.8,22.24,22.185868367481504,22.05395722981781,22.14787711490891,22.383679947439763,13.3,13.3,23.7,0.8173468468905605,2,0.2244536777589952,0.5,0.20433671172264012,0.5,0.7244536777589952,0.7043367117226401,high,1.415,0.9885,0.3226040033631891,0.31760195402897823,0.2891364470875358,0.21108190147907518,false,false,false,false,0.65735,measured,false,
2026-07-02T05:45:00Z,18.62,17,18.62,67.81,63.79,0,18,18,0,6.78,5.2,18.8,67.4,62.9,0,18,14.7,7.6,18.62,65.06024728509975,60.97684229840477,0,17.99325039543608,6.78,5.2,18.7,56,53,0,17,14.7,7.6,22.24,22.115598604419173,22.140439531309905,22.054041545012417,22.32012604498679,13.3,13.3,23.8,0.8058880287480382,2,0.2175626704283843,0.5,0.20147200718700956,0.5,0.7175626704283843,0.7014720071870095,high,1.415,0.9885,0.31515432852357717,0.3078511786561638,0.2850828901696185,0.20474170837258104,false,false,false,false,0.6579999999999999,measured,false,
2026-07-02T06:00:00Z,18.83,17,18.83,68,63.44,0,17,17,0,3.5,1.24,19.1,67.4,63,0,33,13,8.6,18.81680483076542,65.52561196872321,60.80245603568813,0,13.417916844114508,3.5,1.24,19.1,56,53,0,33,13,8.6,22.29,22.176673773996917,22.26906736274106,22.133795462590648,22.404848308617133,16.3,16.3,23,0.7684179548883128,0.4265099399999998,0.2601468212256231,0.4858973999999998,0.1921044887220782,0.10662748499999995,0.7460442212256229,0.29873197372207816,high,1.349,0.9223,0.2987682894211599,0.35093806183336557,0.2591489552860835,0.2546061099094434,false,false,false,false,0.6572,measured,false,
2026-07-02T06:15:00Z,19.01,17,19.01,68.03,63.82,0,16,16,0,8.63,3.62,19.3,67.3,62.9,0,33,14,8.8,19.00959207915019,65.58291495350068,61.15514387187865,0,14.405018504077793,8.63,3.62,19.3,56,53,0,33,14,8.8,22.3,22.314559645116656,22.386051318035122,22.262297748545155,22.53568035723765,16.3,16.3,21.6,0.7783733891000199,1.1022672499999997,0.257498612526144,0.5,0.19459334727500496,0.2755668124999999,0.757498612526144,0.4701601597750049,high,1.349,0.9223,0.29486471531478453,0.34736562829776824,0.2625064254739817,0.253142379374728,false,false,false,false,0.65925,measured,false,
2026-07-02T06:30:00Z,19.2,17,19.2,67.89,63.92,0,16,16,0,2.64,9.45,19.5,67.5,62.8,0,35,5.4,2.7,19.205008143380027,65.26967784229683,61.28518136212556,0,15.953428492241809,2.64,9.45,19.5,56,52,0,35,5.4,2.7,22.36,22.4645740153788,22.481951400660158,22.35394335054672,22.580810283337062,16.3,16.3,19.4,0.7874222030005796,1.0878702899999992,0.2618631600416074,0.1822115249999999,0.1968555507501449,0.2719675724999998,0.4440746850416073,0.46882312325014475,high,1.349,0.9223,0.29274892615232617,0.3532534028961284,0.2655581379619455,0.2555292104454781,false,false,false,false,0.65905,measured,false,
2026-07-02T06:45:00Z,19.36,17,19.36,68.02,63.98,0,11,11,0,8.71,4.52,19.7,67.3,62.9,0,35,7.8,0.6,19.396628283714737,65.55071220150283,61.335726562286865,0,20.626404571732003,8.71,4.52,19.7,56,53,0,35,7.8,0.6,22.38,22.63689081276952,22.60700213455453,22.537501077925377,22.787531209432213,16.3,16.3,19.2,0.8423228484911927,1.1904486299999997,0.26151904070808235,0.18896009999999994,0.21058071212279816,0.2976121574999999,0.45047914070808226,0.5081928696227981,high,1.349,0.9223,0.275765262046043,0.3527891859152031,0.28407338065365473,0.25926238810381314,false,false,false,false,0.66,measured,false,
2026-07-02T07:00:00Z,19.49,17,19.49,67.95,64.59,0,95,95,0,12,9.34,19.9,67.4,62.7,0,95,6.1,3,19.483167465511336,65.42458200839215,62.099755426635475,0,80,12,9.34,19.9,67,63,0,95,6.1,3,22.58,22.79669499440931,22.742698477072548,22.616171072076188,22.797836419327194,19.1,19.1,19.5,1.4819458654235476,2,0.4202332696372407,0.30395876288659796,0.3704864663558869,0.5,0.7241920325238387,0.8704864663558869,medium,1.213,0.7867,0.5213712211014946,0.509742956069973,0.4494000836896908,0.5092975815931189,false,false,false,false,0.95,measured,false,
2026-07-02T07:15:00Z,19.6,17,19.6,68.14,63.45,0,0,0,8,10.15,9.68,20,67.2,63,0,0,7.4,12.5,19.6,66.4733270676716,61.52845390495135,0,0,10.15,9.68,20,67,63,0,0,7.4,12.5,22.6,22.854243951574894,22.762956214097503,22.79528374507609,22.90569801281499,19.1,19.1,19.6,0.6452502077992224,2,0.1698949216995783,0.5,0.1613125519498056,0.5,0.6698949216995783,0.6613125519498055,medium,1.213,0.7867,0.21266203261977973,0.2060825400215885,0.1956721255151142,0.20517764353905754,false,false,false,false,0.65795,measured,false,
2026-07-02T07:30:00Z,19.71,17,19.71,68.39,63.56,0,0,0,66,3.4,9.55,20.2,67.5,62.8,0,0,6.1,2.3,19.71,66.69646762237383,61.809967921343556,0,0,3.4,9.55,20.2,68,63,0,0,6.1,2.3,22.62,23.032893224370195,22.90798233086753,22.99650484369231,23.032662444426308,19.1,19.1,19.8,0.6486907976815249,0,0.16909494889193158,0,0.16217269942038123,0,0.16909494889193158,0.16217269942038123,medium,1.213,0.7867,0.21299019891750215,0.20511217300591303,0.19671548439692244,0.20838733172345392,false,false,false,false,0.65975,measured,false,
2026-07-02T07:45:00Z,19.77,17,19.77,68.35,64.28,0,0,0,15,1.68,4.32,20.3,67.5,62.8,0,0,12.3,7.7,19.77,67.11297823718884,63.19835654390381,0,0,1.68,4.32,20.3,68,63,0,0,12.3,7.7,22.79,23.468209169648144,23.32544711761791,23.37658544565141,23.37349802472325,19.1,19.1,20.5,0.6683011381438125,0,0.16695972817882107,0,0.16707528453595313,0,0.16695972817882107,0.16707528453595313,medium,1.213,0.7867,0.21366192565012368,0.20252215028090997,0.20266232014211116,0.20578339609626692,false,false,false,false,0.66315,measured,false,
2026-07-02T08:00:00Z,19.8,17,19.8,68.26,64.21,0,7,7,0,5.99,2.7,20.4,67.4,63.2,0,0,8.6,11.2,19.8,67.84844418213899,63.68778025135072,0,7,5.99,2.7,20.4,67,63,0,0,8.6,11.2,22.85,23.974072928256028,23.653769915788537,23.91144438767989,23.92480795540611,20.5,20.5,20.8,0.6896895539074773,1.9536000000000002,0.16875894133914676,0.5,0.17242238847686933,0.48840000000000006,0.6687589413391468,0.6608223884768694,medium,1.087,0.6599,0.19146197694221767,0.18344096923565253,0.18742313627435694,0.18094718061328438,false,false,false,false,0.66235,measured,false,
2026-07-02T08:15:00Z,19.81,17,19.81,68.63,63.97,0,0,0,25,6.48,5.58,20.5,67.4,63,0,0,5.9,0,19.81,68.3418515349061,63.62623301126464,0,0,6.48,5.58,20.5,67,63,0,0,5.9,0,22.97,24.027921358123248,23.500251534387115,23.997258060152173,24.033127210495554,20.5,20.5,21.1,0.6904324927824621,2,0.1665659482580804,0.30997014925373134,0.17260812319561553,0.5,0.47653609751181175,0.6726081231956156,medium,1.087,0.6599,0.19034560097213415,0.1810571857565334,0.18762502991363408,0.17946513651392546,false,false,false,false,0.6629999999999999,measured,false,
2026-07-02T08:30:00Z,19.81,17,19.81,68.46,63.77,0,46,46,0,7.99,10.7,20.6,67.5,62.9,0,42,10,8.1,19.851055320728165,68.11435148728505,63.373759246856544,0,34.551678945449126,7.99,10.7,20.6,68,63,0,42,10,8.1,22.98,24.461779163411038,23.901199315545178,24.42620659687372,24.416061152242207,20.5,20.5,21.9,1.0688549753432373,2,0.28285529346256677,0.48576565008025696,0.2672137438358093,0.5,0.7686209435428237,0.7672137438358093,medium,1.087,0.6599,0.32700173601503296,0.30746370399381007,0.2904613395495247,0.3099521274959976,false,false,false,false,0.6611499999999999,measured,false,
2026-07-02T08:45:00Z,19.74,17,19.74,68.34,63.73,0,0,0,40,4.4,5.05,20.6,67.6,63.1,0,0,9.4,7,19.74,68.14809900957168,63.381033907113405,0,0,4.4,5.05,20.6,68,63,0,0,9.4,7,23.23,24.51460856377803,23.873885245800984,24.488269378508964,24.447195446170248,20.5,20.5,23.1,0.690191247267883,1.1088,0.1693400117207201,0.48106666666666664,0.17254781181697074,0.2772,0.6504066783873867,0.44974781181697077,medium,1.087,0.6599,0.1899112353382857,0.18407259274042276,0.18755947144504717,0.18526854976606127,false,false,false,false,0.66035,measured,false,
2026-07-02T09:00:00Z,19.73,17,19.73,68.44,63.81,0,16,16,0,9.17,0.96,20.7,67.6,63.1,0,48,16.7,12.4,19.823784692795034,68.27684462847456,63.170217366602095,0,6.956471835648438,9.17,0.96,20.7,68,63,0,48,16.7,12.4,23.1,24.633280192738216,23.91277043952985,24.59735620393951,24.53993641042759,21.7,21.7,23.3,0.6997787147593209,1.9536000000000002,0.30049166684742373,0.5,0.1749446786898302,0.48840000000000006,0.8004916668474238,0.6633446786898303,low,1.057,0.6305,0.27755409001648196,0.31761969185772687,0.18491652537515052,0.31877210629794406,false,false,false,false,0.66125,measured,false,
2026-07-02T09:15:00Z,19.61,17,19.61,68.47,63.24,0,0,0,51,4.72,6.71,20.7,67.5,62.9,0,0,9.4,13.6,19.61,68.58070454783243,62.58604366038904,0,0,4.72,6.71,20.7,68,63,0,0,9.4,13.6,23.34,24.6693616684078,24.03898855026191,24.714898006808507,24.655448886559572,21.7,21.7,23.5,0.6899104420873187,2,0.16968455459237963,0.5,0.17247761052182967,0.5,0.6696845545923796,0.6724776105218296,low,1.057,0.6305,0.184702634908855,0.17935657420414527,0.18230883432157394,0.1817682183557034,false,true,false,false,0.6585500000000001,measured,false,
2026-07-02T09:30:00Z,19.54,17,19.54,68.39,63.99,0,28,28,0,2.75,4.44,20.7,67.6,63.1,0,49,7.8,10.6,20.450611110274373,68.73770192437847,62.971711581033425,0,17.407897907473235,2.75,4.44,20.7,68,63,0,49,7.8,10.6,23.22,24.42123940619609,23.770083278370915,24.499017202850265,24.43188603018992,21.7,21.7,23.8,0.9344687142565641,0,0.3027257583772387,0,0.23361717856414102,0,0.3027257583772387,0.23361717856414102,low,1.057,0.6305,0.3595646136002595,0.31998112660474126,0.24693335774229705,0.321130065796235,false,false,false,false,0.6618999999999999,measured,false,
2026-07-02T09:45:00Z,19.43,17,19.43,68.45,63.56,0,0,0,40,8.53,2.7,20.7,67.6,63.1,0,0,8.4,8,19.43,69.53742616305848,61.950531527177624,0,0,8.53,2.7,20.7,68,63,0,0,8.4,8,23.4,24.694441550305378,24.34416664932997,24.91368697656008,24.84249580059693,21.7,21.7,24.4,0.6922957544477363,2,0.17025122654627942,0.5,0.17307393861193407,0.5,0.6702512265462794,0.6730739386119341,low,1.057,0.6305,0.18535786014119934,0.17995554645941733,0.1829391531128143,0.18111155666843115,true,true,true,false,0.6600499999999999,measured,false,
2026-07-02T10:00:00Z,19.34,17,19.34,68.65,64.1,0,0,0,17,3.26,3,20.8,67.7,63,0,0,9.2,0,19.34,70.45763800451707,61.81662219269692,0,0,3.26,3,20.8,68,63,0,0,9.2,0,23.38,24.711416691440707,24.304587150442256,25.06074003520399,25.001510312727206,22.1,22.1,24.8,0.6939542876365586,0,0.16745164111910602,0,0.17348857190913966,0,0.16745164111910602,0.17348857190913966,medium,1.063,0.6364,0.18654360292691557,0.1780010945096097,0.18441835193941544,0.1791905437888102,true,true,true,false,0.66375,measured,false,
