t,u_meas_supply_setpoint_c,u_meas_supply_setpoint_operator_c,u_meas_supply_setpoint_calc_c,u_meas_supply_fan_pct,u_meas_exhaust_fan_pct,u_meas_heating_valve_pct,u_meas_cooling_valve_pct,u_meas_cooling_valve_command_pct,u_meas_cooling_valve_feedback_pct,u_meas_district_tr002_valve_pct,u_meas_district_tr003_valve_pct,u_bms_sim_supply_setpoint_c,u_bms_sim_supply_fan_pct,u_bms_sim_exhaust_fan_pct,u_bms_sim_heating_valve_pct,u_bms_sim_cooling_valve_pct,u_bms_sim_district_tr002_valve_pct,u_bms_sim_district_tr003_valve_pct,u_mpc_supply_setpoint_c,u_mpc_supply_fan_pct,u_mpc_exhaust_fan_pct,u_mpc_heating_valve_pct,u_mpc_cooling_valve_pct,u_mpc_district_tr002_valve_pct,u_mpc_district_tr003_valve_pct,u_demand_supply_setpoint_c,u_demand_supply_fan_pct,u_demand_exhaust_fan_pct,u_demand_heating_valve_pct,u_demand_cooling_valve_pct,u_demand_district_tr002_valve_pct,u_demand_district_tr003_valve_pct,extract_temp_meas_c,extract_temp_pred_c,extract_temp_pred_observed_c,extract_temp_pred_emulated_c,extract_temp_pred_demand_c,outdoor_temp_c,outdoor_temp_frost_c,outdoor_temp_bms_c,electric_kw,heat_kw,proxy_el_kwh_emulated,proxy_heat_kwh_emulated,proxy_el_kwh_mpc,proxy_heat_kwh_mpc,controllable_kwh_emulated,controllable_kwh_mpc,price_band,marginal_kr_per_kwh,spot_kr_per_kwh,cost_observed_kr,cost_emulated_kr,cost_mpc_kr,cost_demand_kr,comfort_violation,comfort_violation_emulated,comfort_violation_demand,comfort_violation_observed_proxy,occupancy_q,occupancy_source,used_fallback,fallback_reason
2026-07-02T10:15:00Z,19.21,17,19.21,68.48,63.53,0,0,0,99,0,0,20.8,67.6,63.1,0,0,6.3,6.4,19.21,70.4661181694558,60.94170523611849,0,0,0,0,20.8,68,63,0,0,6.3,6.4,23.46,24.732306664361158,24.39269579518894,25.2213401183603,25.154324898525044,22.1,22.1,25.2,0.6964169052977814,0,0.17140486676165698,0,0.17410422632444536,0,0.17140486676165698,0.17410422632444536,medium,1.063,0.6364,0.18766779232453698,0.18220337336764136,0.18507279258288542,0.18337973184398182,true,true,true,false,0.6600499999999999,measured,false,
2026-07-02T10:30:00Z,19.13,17,19.13,67.93,64.05,0,0,0,0,1.31,7.64,20.8,67.5,63,0,0,4.5,8.7,19.13,68.02586776241242,63.38158314882422,0,0,1.31,7.64,20.8,68,63,0,0,4.5,8.7,23.22,22.21209478790575,21.46589517318177,22.4284690389726,22.357043111471025,22.1,22.1,24.5,0.6874869858106346,0,0.16833893668809535,0,0.17187174645265865,0,0.16833893668809535,0.17187174645265865,medium,1.063,0.6364,0.18514012027254112,0.17894428969944534,0.18269966647917613,0.1809994434409191,false,false,false,false,0.6599,measured,false,
2026-07-02T10:45:00Z,19.05,17,19.05,68.32,63.73,0,0,0,21,0,10.5,20.8,67.7,62.8,0,0,6.5,11.9,19.05,68.06166513995595,63.431726741942136,0,0,0,10.5,20.8,68,63,0,0,6.5,11.9,23.28,23.67762122876696,24.24400771932271,23.71822683346393,23.67268419606424,22.1,22.1,24.7,0.694786581912207,0,0.16974656810716884,0,0.17369664547805175,0,0.16974656810716884,0.17369664547805175,medium,1.063,0.6364,0.18700405370873407,0.18044060189792047,0.184639534143169,0.18251131186809982,false,false,false,false,0.6602499999999999,measured,false,
2026-07-02T11:00:00Z,18.97,17,18.97,68.5,63.77,0,0,0,20,0.38,4.38,20.8,67.6,63.2,0,0,9.6,9.9,18.97,68.29177570611978,63.34742802604664,0,0,0.38,4.38,20.8,68,63,0,0,9.6,9.9,23.22,24.1234522386474,23.895782649044452,24.12581232157908,24.059125218764166,21.1,21.1,24.6,0.6941622528265141,0,0.1703346116342313,0,0.17354056320662853,0,0.1703346116342313,0.17354056320662853,low,1.054,0.6276,0.18559768350922182,0.1795326806624798,0.18291175361978648,0.1802465652291607,false,false,false,false,0.6613500000000001,measured,false,
2026-07-02T11:15:00Z,18.89,17,18.89,68.22,63.6,0,0,0,85,3.13,7.61,20.8,67.9,63,0,0,8.9,11.3,18.89,67.91467971555515,63.24256999571403,0,0,3.13,7.61,20.8,68,63,0,0,8.9,11.3,23.34,24.43563456463393,24.024270746600173,24.35988198783814,24.31743590947693,21.1,21.1,23.7,0.70082986726468,2,0.174145262049747,0.5,0.17520746681617,0.5,0.674145262049747,0.67520746681617,low,1.054,0.6276,0.18749442094665927,0.18354910620043335,0.1846686700242432,0.1839568624712491,false,false,false,false,0.6591,measured,false,
2026-07-02T11:30:00Z,18.86,17,18.86,68.25,64.44,0,0,0,76,3.3,10.42,20.8,67.7,62.9,0,0,11,13.3,18.86,68.06979208617521,64.04175737543369,0,0,3.3,10.42,20.8,68,63,0,0,11,13.3,23.09,22.537523502305117,21.84087195080265,22.383004803531055,22.345872585807413,21.1,21.1,23.7,0.6831445434268553,2,0.16492978663828062,0.5,0.17078613585671382,0.5,0.6649297866382806,0.6707861358567138,low,1.054,0.6276,0.18241042119940093,0.17383599511674777,0.18000858719297638,0.17542922951012718,false,false,false,false,0.66345,measured,false,
2026-07-02T11:45:00Z,18.74,17,18.74,68.56,63.51,0,0,0,100,0.64,0.09,20.8,67.7,62.8,0,0,9.3,2,18.74,68.45477264812018,63.05753797247153,0,0,0.64,0.09,20.8,68,63,0,0,9.3,2,23.58,23.670956188379474,24.245577303312302,23.559742740352757,23.53232450090136,21.1,21.1,24.8,0.6944447113385902,0,0.16969361016709092,0,0.17361117783464755,0,0.16969361016709092,0.17361117783464755,low,1.054,0.6276,0.185376157430145,0.17885706511611385,0.18298618143771853,0.18090830951440362,false,false,false,false,0.66035,measured,false,
2026-07-02T12:00:00Z,18.61,17,18.61,68.48,63.75,0,0,0,100,4.81,0,20.8,67.9,62.9,0,0,9.3,1,18.61,68.55743527137004,62.740788377078296,0,0,4.81,0,20.8,68,63,0,0,9.3,1,23.71,24.26602656450728,24.361929878806414,24.195296588260234,24.180509877740548,21.7,21.7,25.1,0.6826851231380585,0,0.16880291462595043,0,0.17067128078451463,0,0.16880291462595043,0.17067128078451463,low,0.989,0.5625,0.1725202979898738,0.16694608256506496,0.16879389669588496,0.167713883552515,false,false,false,false,0.6611500000000001,measured,false,
2026-07-02T12:15:00Z,18.33,17,18.33,68.62,64.02,0,0,0,100,11.7,12.41,20.7,67.7,62.8,0,0,9.2,0,18.33,69.78747754241256,62.1278793971818,0,0,11.7,12.41,20.7,68,63,0,0,9.2,0,23.77,24.476076637323903,24.428663108399274,24.55937020988208,24.54376168327725,21.7,21.7,24.9,0.6923977031467173,0,0.16769852770903546,0,0.17309942578667933,0,0.16769852770903546,0.17309942578667933,low,0.989,0.5625,0.1741989081874835,0.16585384390423608,0.17119533210302587,0.16775793245392748,false,false,false,false,0.6631999999999999,measured,false,
2026-07-02T12:30:00Z,18.09,17,18.09,68.66,63.73,0,0,0,100,10.68,0.32,20.7,67.6,62.8,0,0,13.5,5.8,18.09,70.93033044347027,60.92120804199672,0,0,10.68,0.32,20.7,68,63,0,0,13.5,5.8,23.89,24.48033220924868,24.528051361785984,24.81015762461486,24.786913154667722,21.7,21.7,24.8,0.6835706374464213,1,0.1652806802975641,0.25,0.17089265936160533,0.25,0.4152806802975641,0.42089265936160536,low,0.989,0.5625,0.1710528678284218,0.1634625928142909,0.16901284010862766,0.16570486333747148,false,true,true,false,0.6619499999999999,measured,false,
2026-07-02T12:45:00Z,17.82,17,17.82,68.61,63.85,0,0,0,100,0,3.14,20.6,67.5,62.6,0,0,11.2,7.8,17.82,72.03631974523273,59.97539061345249,0,0,0,3.14,20.6,68,63,0,0,11.2,7.8,24.07,24.499737985253244,24.79718962044077,25.0927537745956,25.07208321325362,21.7,21.7,24.9,0.6955226735681139,0,0.1658834666893212,0,0.17388066839202848,0,0.1658834666893212,0.17388066839202848,low,0.989,0.5625,0.1731810174946207,0.16405874855573865,0.17196798103971617,0.16747883457877574,false,true,true,false,0.6623,measured,false,
2026-07-02T13:00:00Z,17.52,17,17.52,68.37,63.35,0,0,0,100,5.63,0,20.5,67.7,62.7,0,0,11.3,9.8,17.52,70.45581206844432,60.67566989581234,0,0,5.63,0,20.5,68,63,0,0,11.3,9.8,24.07,24.73109066592737,24.838861923240206,25.28710643999654,25.27529384488737,22.4,22.4,25.1,0.6957124995964878,0,0.1709621413559778,0,0.17392812489912196,0,0.1709621413559778,0.17392812489912196,low,1.035,0.608,0.1823780625951276,0.176945816303437,0.1800156092705912,0.17940266275114594,true,true,true,false,0.6586,measured,false,
2026-07-02T13:15:00Z,17.22,17,17.22,68.58,63.65,0,0,0,100,19.51,0,20.4,67.7,62.6,8,0,12.7,8.6,17.22,70.22899398844163,58.83548066220298,0,0,19.51,0,20.4,68,63,8,0,12.7,8.6,24.19,24.73830650694681,24.90356177983041,25.358250435301798,25.358024896081584,22.4,22.4,25,0.6487659606088578,0.8448000000000001,0.16652121979576923,0.25,0.16219149015221446,0.21120000000000003,0.4165212197957692,0.3733914901522145,low,1.035,0.608,0.1801580142176379,0.17234946248862112,0.16786819230754196,0.17516001124902786,true,true,true,false,0.6611499999999999,measured,false,
2026-07-02T13:30:00Z,16.91,17,16.91,68.51,64,0,0,0,100,8.04,0.54,20.3,67.5,62.6,12,0,5.7,8.1,16.91,61.65064938305227,52,0.003489943925468495,0,8.050707131017466,0.6321631746992287,20.3,68,63,12,0,5.7,8.1,24.13,24.798279623726614,24.811478163325145,25.306962583791066,25.29845764301159,22.4,22.4,24.9,0.44544618734915725,0,0.16663138344656633,0,0.11136154683728931,0,0.16663138344656633,0.11136154683728931,low,1.035,0.608,0.18229219081027428,0.17246348186719615,0.11525920097659444,0.17605974013499381,true,true,true,false,0.66255,measured,false,
2026-07-02T13:45:00Z,18.07,17,18.07,0,0,0,0,0,0,0.88,1.53,18.8,0,0,0,0,9.1,12.2,16,0,0,0,0,0.88,1.53,18.8,0,0,0,0,9.1,12.2,23.95,24.48012056922912,24.05523169551857,24.7489620698257,24.744467165885244,22.4,22.4,24.6,0,0,0,0,0,0,0,0,low,1.035,0.608,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T14:00:00Z,18.07,17,18.07,0,0,0,0,0,0,4.15,2.31,17.3,0,0,0,0,6.7,1.5,16,0,0,0,0,4.15,2.31,17.3,0,0,0,0,6.7,1.5,24.01,24.547732550060406,24.274556396915425,24.689816634091578,24.68744105477153,21.6,21.6,24.1,0,0,0,0,0,0,0,0,low,0.967,0.5407,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T14:15:00Z,18.07,17,18.07,0,0,0,0,0,0,1.63,0,16,0,0,0,0,6,1.6,16,0,0,0,0,1.63,0,16,0,0,0,0,6,1.6,24.07,24.68798669381658,24.369060829184622,24.763078846219308,24.761823340611045,21.6,21.6,24.3,0,0,0,0,0,0,0,0,low,0.967,0.5407,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T14:30:00Z,18.07,17,18.07,0,0,0,0,0,0,4.69,4.42,16,0,0,0,0,13.4,1.2,16,0,0,0,0,4.69,4.42,16,0,0,0,0,13.4,1.2,24.26,24.810098243075345,24.517463313448086,24.849784822968683,24.849121281945624,21.6,21.6,24.3,0,2,0,0.5,0,0.5,0.5,0.5,low,0.967,0.5407,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T14:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.04,8.1,18.1,0,0,0,0,6.9,9.2,18.07,0,0,0,0,6.04,8.1,18.1,0,0,0,0,6.9,9.2,24.32,24.81218889790088,24.553169513623825,24.83220053000432,24.83184984523925,21.6,21.6,24.5,0,0,0,0,0,0,0,0,low,0.967,0.5407,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T15:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.78,6.85,18.1,0,0,0,0,6.4,1.8,18.07,0,0,0,0,8.78,6.85,18.1,0,0,0,0,6.4,1.8,24.45,24.848741695492222,24.657323042902092,24.858355018819356,24.858169680158777,22.3,22.3,24.5,0,0,0,0,0,0,0,0,low,0.983,0.5565,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T15:15:00Z,18.07,17,18.07,0,0,0,0,0,0,0,0.09,16.6,0,0,0,0,5.3,8.5,16.57,0,0,0,0,0,0.09,16.6,0,0,0,0,5.3,8.5,24.56,24.914370126563956,24.714585374291826,24.91945081625063,24.919352863837165,22.3,22.3,24.5,0,0,0,0,0,0,0,0,low,0.983,0.5565,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T15:30:00Z,18.07,17,18.07,0,0,0,0,0,0,5.79,0.01,16,0,0,0,0,3.9,11.4,16,0,0,0,0,5.79,0.01,16,0,0,0,0,3.9,11.4,24.56,24.986030873920498,24.732302670019724,24.988716043951076,24.988664275608336,22.3,22.3,23.8,0,0,0,0,0,0,0,0,low,0.983,0.5565,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T15:45:00Z,18.07,17,18.07,0,0,0,0,0,0,2.41,2.85,16,0,0,0,0,13.9,12,16,0,0,0,0,2.41,2.85,16,0,0,0,0,13.9,12,24.68,25.01500994028467,24.786829274317427,25.01642906613918,25.0164017063099,22.3,22.3,22.8,0,0,0,0,0,0,0,0,low,0.983,0.5565,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T16:00:00Z,18.07,17,18.07,0,0,0,0,0,0,5.26,4.57,16,0,0,0,0,12.6,12.1,16,0,0,0,0,5.26,4.57,16,0,0,0,0,12.6,12.1,24.8,25.0026931892116,24.82261754406372,25.003443204357012,25.00342874454975,20.5,20.5,22.4,0,0.21120000000000003,0,0.1,0,0.05280000000000001,0.1,0.05280000000000001,low,1.031,0.6042,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T16:15:00Z,18.07,17,18.07,0,0,0,0,0,0,3.83,7.64,16,0,0,0,0,12.4,11.1,16,0,0,0,0,3.83,7.64,16,0,0,0,0,12.4,11.1,24.75,24.98283338877267,24.782841957203352,24.98322977554595,24.98322213346515,20.5,20.5,22.5,0,0,0,0,0,0,0,0,low,1.031,0.6042,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T16:30:00Z,18.07,17,18.07,0,0,0,0,0,0,0,10.26,18.1,0,0,0,0,11.1,8.6,18.07,0,0,0,0,0,10.26,18.1,0,0,0,0,11.1,8.6,24.81,24.940406775005286,24.849063460527148,24.9396533426061,24.939649303727997,20.5,20.5,22.9,0,0,0,0,0,0,0,0,low,1.031,0.6042,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T16:45:00Z,18.07,17,18.07,0,0,0,0,0,0,5.55,3.15,16.6,0,0,0,0,4.8,2.9,16.57,0,0,0,0,5.55,3.15,16.6,0,0,0,0,4.8,2.9,24.75,24.95450938908122,24.80669513643307,24.954111196272148,24.954109061704777,20.5,20.5,22.9,0,0.8976000000000001,0,0.19860689655172417,0,0.22440000000000002,0.19860689655172417,0.22440000000000002,low,1.031,0.6042,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T17:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.52,0.88,16,0,0,0,0,6.7,1.6,16,0,0,0,0,7.52,0.88,16,0,0,0,0,6.7,1.6,24.56,25.00818236928022,24.73324036343371,25.007971922379653,25.00797079425007,20.3,20.3,22.9,0,2,0,0.5,0,0.5,0.5,0.5,high,1.274,0.8476,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T17:15:00Z,18.07,17,18.07,0,0,0,0,0,0,5.68,4.44,16,0,0,0,0,12.7,1.3,16,0,0,0,0,5.68,4.44,16,0,0,0,0,12.7,1.3,24.71,25.046658884175077,24.822626192350043,25.046547661930603,25.04654706570845,20.3,20.3,23.3,0,0.9504,0,0.328695652173913,0,0.2376,0.328695652173913,0.2376,high,1.274,0.8476,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T17:30:00Z,18.07,17,18.07,0,0,0,0,0,0,2.8,7.03,16,0,0,0,0,6.5,5,16,0,0,0,0,2.8,7.03,16,0,0,0,0,6.5,5,24.75,25.034724165986244,24.811496643695005,25.034665384471133,25.034665069364728,20.3,20.3,23,0,0.7392,0,0.21619532044760933,0,0.1848,0.21619532044760933,0.1848,high,1.274,0.8476,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T17:45:00Z,18.07,17,18.07,0,0,0,0,0,0,0,8.24,18.1,0,0,0,0,9.4,6.8,18.07,0,0,0,0,0,8.24,18.1,0,0,0,0,9.4,6.8,24.8,24.97390659858851,24.84985369734325,24.972912607461623,24.972912440926308,20.3,20.3,22.8,0,0,0,0,0,0,0,0,high,1.274,0.8476,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T18:00:00Z,18.07,17,18.07,0,0,0,0,0,0,0,5.93,16.6,0,0,0,0,8.2,5.5,16.57,0,0,0,0,0,5.93,16.6,0,0,0,0,8.2,5.5,24.75,25.013776573290748,24.8482574955376,25.013251243985245,25.013251155970494,19.5,19.5,22.6,0,0,0,0,0,0,0,0,high,1.334,0.9072,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T18:15:00Z,18.07,17,18.07,0,0,0,0,0,0,9.79,0.19,18.1,0,0,0,0,8.5,11.3,18.07,0,0,0,0,9.79,0.19,18.1,0,0,0,0,8.5,11.3,24.68,24.979905798331554,24.80350320207376,24.97866523435298,24.978665187836743,19.5,19.5,22.1,0,1,0,0.25,0,0.25,0.25,0.25,high,1.334,0.9072,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T18:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.76,3.61,18.1,0,0,0,0,7.8,7,18.07,0,0,0,0,10.76,3.61,18.1,0,0,0,0,7.8,7,24.69,24.958518244950426,24.8053015737153,24.95689967585298,24.956899651268913,19.5,19.5,21.8,0,1,0,0.25,0,0.25,0.25,0.25,high,1.334,0.9072,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T18:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.8,5.82,18.1,0,0,0,0,8.2,11.8,18.07,0,0,0,0,10.8,5.82,18.1,0,0,0,0,8.2,11.8,24.64,24.935222900399946,24.76688440734523,24.93340455369765,24.933404540704846,19.5,19.5,21.4,0,0.9504,0,0.25,0,0.2376,0.25,0.2376,high,1.334,0.9072,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T19:00:00Z,18.07,17,18.07,0,0,0,0,0,0,0.44,7.04,16.6,0,0,0,0,7.8,3.6,16.57,0,0,0,0,0.44,7.04,16.6,0,0,0,0,7.8,3.6,24.68,25.0033271641038,24.821257263474543,25.002366158734194,25.00236615186743,18.6,18.6,21.2,0,0,0,0,0,0,0,0,high,1.332,0.9056,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T19:15:00Z,18.07,17,18.07,0,0,0,0,0,0,4.33,10.42,18.1,0,0,0,0,7.1,10.4,18.07,0,0,0,0,4.33,10.42,18.1,0,0,0,0,7.1,10.4,24.81,24.97458796102431,24.8724135832996,24.973117140056527,24.97311713642741,18.6,18.6,21,0,0,0,0,0,0,0,0,high,1.332,0.9056,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T19:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.55,0.27,16.6,0,0,0,0,11.3,1.8,16.57,0,0,0,0,6.55,0.27,16.6,0,0,0,0,11.3,1.8,24.68,25.022287115320758,24.81941258233663,25.02150977904821,25.0215097771302,18.6,18.6,20.7,0,0,0,0,0,0,0,0,high,1.332,0.9056,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T19:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.91,4.57,18.1,0,0,0,0,5.8,12.9,18.07,0,0,0,0,9.91,4.57,18.1,0,0,0,0,5.8,12.9,24.71,24.97785203472963,24.812806724996484,24.9764782838026,24.976478282788925,18.6,18.6,20.2,0,2,0,0.5,0,0.5,0.5,0.5,high,1.332,0.9056,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T20:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.87,10.67,18.1,0,0,0,0,6.4,8,18.07,0,0,0,0,7.87,10.67,18.1,0,0,0,0,6.4,8,24.87,24.948946610217167,24.891946267891104,24.947257651148178,24.947257650612446,17.7,17.7,19.9,0,0.2943966600000007,0,0.05716440000000014,0,0.07359916500000017,0.05716440000000014,0.07359916500000017,medium,1.198,0.8763,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T20:15:00Z,18.07,17,18.07,0,0,0,0,0,0,11.09,0.89,18.1,0,0,0,0,10.9,0.8,18.07,0,0,0,0,11.09,0.89,18.1,0,0,0,0,10.9,0.8,24.75,24.928645534598907,24.82350125136479,24.92678998644293,24.926789986159793,17.7,17.7,19.4,0,0.19023042000000046,0,0.046446075000000114,0,0.047557605000000114,0.046446075000000114,0.047557605000000114,medium,1.198,0.8763,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T20:30:00Z,18.07,17,18.07,0,0,0,0,0,0,4.06,9.23,18.1,0,0,0,0,6.1,10.9,18.07,0,0,0,0,4.06,9.23,18.1,0,0,0,0,6.1,10.9,24.87,24.915244421290033,24.884249961552555,24.913300829964456,24.913300829814816,17.7,17.7,19,0,0.21103191000000054,0,0.06748575000000018,0,0.052757977500000136,0.06748575000000018,0.052757977500000136,medium,1.198,0.8763,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T20:45:00Z,18.07,17,18.07,0,0,0,0,0,0,0.45,0.18,16.6,0,0,0,0,10.4,1.6,16.57,0,0,0,0,0.45,0.18,16.6,0,0,0,0,10.4,1.6,24.81,24.95224451020966,24.849438989452675,24.951217312427275,24.95121731234819,17.7,17.7,18.6,0,0,0,0.04763700000000012,0,0,0.04763700000000012,0,medium,1.198,0.8763,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T21:00:00Z,18.07,17,18.07,0,0,0,0,0,0,0.69,11.12,18.1,0,0,0,0,15.2,12.3,18.07,0,0,0,0,0.69,11.12,18.1,0,0,0,0,15.2,12.3,24.93,24.91887624454025,24.90711990911269,24.917370440549686,24.91737044050789,16.9,16.9,18.2,0,0.687613630000001,0,0.4002831250000006,0,0.17190340750000024,0.4002831250000006,0.17190340750000024,medium,1.151,0.8289,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T21:15:00Z,18.07,17,18.07,0,0,0,0,0,0,4.41,8.33,18.1,0,0,0,0,8.6,6.8,18.07,0,0,0,0,4.41,8.33,18.1,0,0,0,0,8.6,6.8,24.87,24.905125019371834,24.87929367852239,24.90336626959518,24.903366269573095,16.9,16.9,17.8,0,0.741761020000001,0,0.2241585500000003,0,0.18544025500000025,0.2241585500000003,0.18544025500000025,medium,1.151,0.8289,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T21:30:00Z,18.07,17,18.07,0,0,0,0,0,0,3.57,7.31,16.6,0,0,0,0,6.5,2,16.57,0,0,0,0,3.57,7.31,16.6,0,0,0,0,6.5,2,24.81,24.956236203382193,24.85877883739038,24.955306695287273,24.9553066952756,16.9,16.9,17.6,0,0.6334662400000008,0,0.12372387500000018,0,0.1583665600000002,0.12372387500000018,0.1583665600000002,medium,1.151,0.8289,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T21:45:00Z,18.07,17,18.07,0,0,0,0,0,0,2.6,4.57,16,0,0,0,0,11,10.4,16,0,0,0,0,2.6,4.57,16,0,0,0,0,11,10.4,24.75,25.016126196546796,24.84068751544112,25.015634946847722,25.01563494684155,16.9,16.9,17.5,0,0.4174589100000006,0,0.31149305000000044,0,0.10436472750000016,0.31149305000000044,0.10436472750000016,medium,1.151,0.8289,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T22:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.67,1.14,16,0,0,0,0,8,5.6,16,0,0,0,0,7.67,1.14,16,0,0,0,0,8,5.6,24.87,25.0295921110549,24.885921870622862,25.02933248312034,25.029332483117077,16,16,17.3,0,0.9326266,0,0.35992399999999997,0,0.23315665,0.35992399999999997,0.23315665,medium,1.184,0.8626,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T22:15:00Z,18.07,17,18.07,0,0,0,0,0,0,10.52,2.73,18.1,0,0,0,0,8.5,10,18.07,0,0,0,0,10.52,2.73,18.1,0,0,0,0,8.5,10,24.87,24.96891791186825,24.884572679203213,24.96781777239941,24.967817772397684,16,16,17.1,0,1.4026450000000001,0,0.4896025,0,0.35066125000000004,0.4896025,0.35066125000000004,medium,1.184,0.8626,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T22:30:00Z,18.07,17,18.07,0,0,0,0,0,0,1.42,6.02,16.6,0,0,0,0,11.2,13.2,16.57,0,0,0,0,1.42,6.02,16.6,0,0,0,0,11.2,13.2,24.87,24.985531998770885,24.8860700700349,24.98495056953325,24.984950569532334,16,16,16.9,0,0.7875983999999999,0,0.5,0,0.19689959999999998,0.5,0.19689959999999998,medium,1.184,0.8626,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T22:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.67,2.59,18.1,0,0,0,0,13.9,11.9,18.07,0,0,0,0,9.67,2.59,18.1,0,0,0,0,13.9,11.9,24.87,24.9426899104204,24.881630668505647,24.941419697345783,24.9414196973453,16,16,16.7,0,1.2978436,0,0.5,0,0.3244609,0.5,0.3244609,medium,1.184,0.8626,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T23:00:00Z,18.07,17,18.07,0,0,0,0,0,0,2.92,4.51,16.6,0,0,0,0,14,6.1,16.57,0,0,0,0,2.92,4.51,16.6,0,0,0,0,14,6.1,24.87,24.953349320014585,24.867749021843142,24.952678006021653,24.9526780060214,15.5,15.5,16.5,0,0.9831747500000001,0,0.6649331250000001,0,0.24579368750000002,0.6649331250000001,0.24579368750000002,medium,1.112,0.7899,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-02T23:15:00Z,18.07,17,18.07,0,0,0,0,0,0,10.83,5.96,18.1,0,0,0,0,13.6,5.9,18.07,0,0,0,0,10.83,5.96,18.1,0,0,0,0,13.6,5.9,24.87,24.908666225221545,24.864615690751926,24.907348507602073,24.907348507601938,15.5,15.5,16.2,0,2.22173675,0,0.6450843749999999,0,0.5554341875,0.6450843749999999,0.5554341875,medium,1.112,0.7899,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T23:30:00Z,18.07,17,18.07,0,0,0,0,0,0,2.51,9.11,18.1,0,0,0,0,13.9,8.1,18.07,0,0,0,0,2.51,9.11,18.1,0,0,0,0,13.9,8.1,24.93,24.91516950583521,24.926444513010804,24.91351016065084,24.91351016065077,15.5,15.5,16,0,1.5376165,0,0.7277875,0,0.384404125,0.7277875,0.384404125,medium,1.112,0.7899,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-02T23:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.59,4.81,18.1,0,0,0,0,15.4,14.9,18.07,0,0,0,0,9.59,4.81,18.1,0,0,0,0,15.4,14.9,24.87,24.890725508306257,24.86685319748931,24.88888561123711,24.888885611237075,15.5,15.5,16,0,1.9054799999999998,0,0.55,0,0.47636999999999996,0.55,0.47636999999999996,medium,1.112,0.7899,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T00:00:00Z,18.07,17,18.07,0,0,0,0,0,0,10.7,9.87,18.1,0,0,0,0,18.9,7.1,18.07,0,0,0,0,10.7,9.87,18.1,0,0,0,0,18.9,7.1,24.93,24.889350124739398,24.910106890959316,24.887414805091854,24.887414805091833,15.2,15.2,16,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.078,0.7559,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T00:15:00Z,18.07,17,18.07,0,0,0,0,0,0,8.11,10.62,18.1,0,0,0,0,21,15.5,18.07,0,0,0,0,8.11,10.62,18.1,0,0,0,0,21,15.5,24.82,24.896899293495913,24.860247404077136,24.894913542536173,24.894913542536166,15.2,15.2,15.9,0,1.8,0,0.45,0,0.45,0.45,0.45,medium,1.078,0.7559,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T00:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.46,6.34,18.1,0,0,0,0,21.3,5.8,18.07,0,0,0,0,10.46,6.34,18.1,0,0,0,0,21.3,5.8,24.93,24.915030827948318,24.932524717671377,24.91301842378666,24.913018423786657,15.2,15.2,15.7,0,1.9,0,0.475,0,0.475,0.475,0.475,medium,1.078,0.7559,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T00:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.4,6.59,18.1,0,0,0,0,20.8,15.2,18.07,0,0,0,0,9.4,6.59,18.1,0,0,0,0,20.8,15.2,24.81,24.902929713867554,24.84742039350237,24.900903223354746,24.900903223354746,15.2,15.2,15.5,0,2.3697819600000005,0,0.75,0,0.5924454900000001,0.75,0.5924454900000001,medium,1.078,0.7559,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T01:00:00Z,18.07,17,18.07,0,0,0,0,0,0,3.89,5.94,16.6,0,0,0,0,14.3,12.5,16.57,0,0,0,0,3.89,5.94,16.6,0,0,0,0,14.3,12.5,24.87,24.92604276773894,24.861455933246184,24.924971757319526,24.924971757319526,14.4,14.4,15.4,0,1.8730868399999998,0,0.75,0,0.46827170999999995,0.75,0.46827170999999995,medium,1.006,0.684,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-03T01:15:00Z,18.07,17,18.07,0,0,0,0,0,0,2.85,7.9,16,0,0,0,0,11.4,8.2,16,0,0,0,0,2.85,7.9,16,0,0,0,0,11.4,8.2,24.87,24.973330132859378,24.877269437234037,24.97276409847074,24.97276409847074,14.4,14.4,15.4,0,2.048391,0,0.75,0,0.51209775,0.75,0.51209775,medium,1.006,0.684,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-03T01:30:00Z,18.07,17,18.07,0,0,0,0,0,0,12.22,3.55,18.1,0,0,0,0,11,13.3,18.07,0,0,0,0,12.22,3.55,18.1,0,0,0,0,11,13.3,24.93,24.886837394801017,24.8639372018449,24.88557531798146,24.88557531798146,14.4,14.4,15.2,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.006,0.684,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T01:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.71,12.94,18.1,0,0,0,0,9,14.6,18.07,0,0,0,0,10.71,12.94,18.1,0,0,0,0,9,14.6,24.87,24.886087156189213,24.877188508426627,24.884457217447203,24.884457217447203,14.4,14.4,15.2,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.006,0.684,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T02:00:00Z,18.07,17,18.07,0,0,0,0,0,0,10.72,9.58,18.1,0,0,0,0,8.1,7.4,18.07,0,0,0,0,10.72,9.58,18.1,0,0,0,0,8.1,7.4,24.87,24.83809908868838,24.829596945802187,24.836274733071797,24.836274733071797,14.2,14.2,15.2,0,1.9,0,0.475,0,0.475,0.475,0.475,medium,0.986,0.6646,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T02:15:00Z,18.07,17,18.07,0,0,0,0,0,0,1.42,4.76,16.6,0,0,0,0,7,2.8,16.57,0,0,0,0,1.42,4.76,16.6,0,0,0,0,7,2.8,24.87,24.894951229750266,24.8646277064476,24.89398704863926,24.89398704863926,14.2,14.2,15.1,0,1.2430081200000003,0,0.45,0,0.31075203000000007,0.45,0.31075203000000007,medium,0.986,0.6646,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-03T02:30:00Z,18.07,17,18.07,0,0,0,0,0,0,12.17,6.66,18.1,0,0,0,0,8.4,13.6,18.07,0,0,0,0,12.17,6.66,18.1,0,0,0,0,8.4,13.6,24.87,24.85701938052997,24.84383253022356,24.855546881166894,24.855546881166894,14.2,14.2,15.2,0,3,0,0.75,0,0.75,0.75,0.75,medium,0.986,0.6646,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T02:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.96,11.04,18.1,0,0,0,0,12.5,7.4,18.07,0,0,0,0,6.96,11.04,18.1,0,0,0,0,12.5,7.4,24.81,24.833541512248594,24.808691533359585,24.83180036413493,24.83180036413493,14.2,14.2,15.3,0,3,0,0.75,0,0.75,0.75,0.75,medium,0.986,0.6646,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T03:00:00Z,18.07,17,18.07,0,0,0,0,0,0,3.83,4.76,16.6,0,0,0,0,11.7,3.6,16.57,0,0,0,0,3.83,4.76,16.6,0,0,0,0,11.7,3.6,24.75,24.853285384588297,24.761949960319846,24.852365179060715,24.852365179060715,14.7,14.7,15.5,0,1.5004067100000005,0,0.475,0,0.3751016775000001,0.475,0.3751016775000001,medium,1.022,0.7004,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-03T03:15:00Z,18.07,17,18.07,0,0,0,0,0,0,10.69,9.2,18.1,0,0,0,0,7.8,8.5,18.07,0,0,0,0,10.69,9.2,18.1,0,0,0,0,7.8,8.5,24.81,24.831057322840106,24.808180779570122,24.829608064793856,24.829608064793856,14.7,14.7,15.9,0,2,0,0.5,0,0.5,0.5,0.5,medium,1.022,0.7004,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T03:30:00Z,18.07,17,18.07,0,0,0,0,0,0,7.62,11.61,18.1,0,0,0,0,6.6,13.3,18.07,0,0,0,0,7.62,11.61,18.1,0,0,0,0,6.6,13.3,24.77,24.81498748335438,24.782718381411854,24.813258618393448,24.813258618393448,14.7,14.7,16,0,1.8,0,0.45,0,0.45,0.45,0.45,medium,1.022,0.7004,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T03:45:00Z,18.07,17,18.07,0,0,0,0,0,0,3.15,12.92,18.1,0,0,0,0,9.6,4.5,18.07,0,0,0,0,3.15,12.92,18.1,0,0,0,0,9.6,4.5,24.87,24.8062765769285,24.83535096842125,24.8043999383081,24.8043999383081,14.7,14.7,15.8,0,2,0,0.5,0,0.5,0.5,0.5,medium,1.022,0.7004,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T04:00:00Z,18.07,17,18.07,0,0,0,0,0,0,9.1,2.25,18.1,0,0,0,0,4.8,4.2,18.07,0,0,0,0,9.1,2.25,18.1,0,0,0,0,4.8,4.2,24.75,24.773721715739278,24.743979262034948,24.771766977997263,24.771766977997263,14.5,14.5,15.7,0,0.3,0,0.075,0,0.075,0.075,0.075,high,1.237,0.8104,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T04:15:00Z,18.07,17,18.07,0,0,0,0,0,0,13.01,11.17,18.1,0,0,0,0,8.2,13.8,18.07,0,0,0,0,13.01,11.17,18.1,0,0,0,0,8.2,13.8,24.75,24.7657155933412,24.753178547368076,24.76371957982095,24.76371957982095,14.5,14.5,15.8,0,3,0,0.75,0,0.75,0.75,0.75,high,1.237,0.8104,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T04:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.29,6.68,18.1,0,0,0,0,8.5,15,18.07,0,0,0,0,10.29,6.68,18.1,0,0,0,0,8.5,15,24.75,24.761850976837817,24.753545206783954,24.759833148861357,24.759833148861357,14.5,14.5,15.9,0,1.8,0,0.45,0,0.45,0.45,0.45,high,1.237,0.8104,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T04:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.73,11.43,18.1,0,0,0,0,10.4,4.4,18.07,0,0,0,0,9.73,11.43,18.1,0,0,0,0,10.4,4.4,24.75,24.75809176055548,24.75182845974389,24.756062403529295,24.756062403529295,14.5,14.5,16.1,0,3,0,0.6854435000000001,0,0.75,0.6854435000000001,0.75,high,1.237,0.8104,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T05:00:00Z,18.03,17,18.03,67.73,63.43,0,0,0,91,0,6.43,18.1,67.3,63.4,0,0,13,10.5,18.03,55.77740544349757,51.47677346274233,0,0,0,6.43,18,56,53,0,0,13,10.5,23,23.317201134648034,22.352700799598438,23.307437027389053,23.406248713102194,14.9,14.9,17.5,0.3842283158959458,1.0550536899999998,0.1739687901704123,0.45,0.09605707897398645,0.26376342249999996,0.6239687901704123,0.3598205014739864,high,1.343,0.9163,0.23604454120290813,0.23364008519886373,0.1290046570620638,0.13555605017135358,false,false,false,false,0.6557999999999999,measured,false,
2026-07-03T05:15:00Z,18.17,17,18.17,67.83,63.51,0,0,0,23,5.55,10.93,18.3,67.2,62.9,0,0,18.7,11.7,18.17,63.2960723590326,58.87885108983383,0,0,5.55,10.93,18.2,56,53,0,0,18.7,11.7,22.48,22.45351818381782,22.0043449353633,22.440723012523968,22.619083442379413,14.9,14.9,17.8,0.5616903108324182,2,0.1696107972388922,0.5,0.14042257770810454,0.5,0.6696107972388922,0.6404225777081045,high,1.343,0.9163,0.23436679082962997,0.2277873006918322,0.18858752186198438,0.13405176918760248,false,false,false,false,0.6567000000000001,measured,false,
2026-07-03T05:30:00Z,18.35,17,18.35,68.05,63.61,0,16,16,0,9.77,5.42,18.6,67.5,63.2,0,16,27.6,7.4,18.35,64.5176608232998,59.860621160706,0,15.996707770918677,9.77,5.42,18.5,56,53,0,15,27.6,7.4,22.42,22.2031938196339,22.19000720409298,22.204231036259994,22.426441818508714,14.9,14.9,17.5,0.7628227115029811,2,0.21451175550656398,0.5,0.19070567787574527,0.5,0.714511755506564,0.6907056778757452,high,1.343,0.9163,0.29318673999653727,0.28808928764531544,0.2561177253871259,0.18774164384617792,false,false,false,false,0.6583,measured,true,pump_fault
2026-07-03T05:45:00Z,18.52,17,18.52,67.9,63.63,0,14,14,0,1.32,9.27,18.9,67.3,62.8,0,14,20.5,7,18.52,64.70540833071654,60.31671508579305,0,13.99526911610905,1.32,9.27,18.8,56,53,0,13,20.5,7,22.41,22.191895401985665,22.299928554408393,22.164874949401305,22.423479949310465,14.9,14.9,17.4,0.751910181635536,1.7376389699999997,0.20709449585460626,0.5,0.187977545408884,0.4344097424999999,0.7070944958546063,0.6223872879088839,high,1.343,0.9163,0.2857632817275614,0.27812790793273623,0.2524538434841312,0.180779454701189,false,false,false,false,0.65765,measured,true,pump_fault
2026-07-03T06:00:00Z,18.67,17,18.67,67.94,63.62,0,15,15,0,9.63,5.75,19.1,67.4,62.9,0,15,16.2,8.3,18.67,65.42034748878939,60.95447169267238,0,14.992601841567062,9.63,5.75,19.1,67,63,0,15,16.2,8.3,22.42,22.181289180328914,22.304451354408403,22.14498310300507,22.317369158851797,15.7,15.7,17,0.7810655747868956,1.7,0.21020864279912735,0.425,0.1952663936967239,0.425,0.6352086427991274,0.6202663936967239,medium,1.19,0.763,0.25610780282145923,0.25014828493096153,0.23236700849910144,0.24882441399881436,false,false,false,false,0.6578,measured,true,pump_fault
2026-07-03T06:15:00Z,18.82,17,18.82,67.95,63.51,0,13,13,0,12.44,10.58,19.3,67.6,62.9,0,13,9.7,12.4,18.82,65.50780470928783,60.96096502897757,0,12.993472031746444,12.44,10.58,19.3,68,63,0,13,9.7,12.4,22.43,22.245275872574744,22.37686296957013,22.193904928430435,22.263110963785422,15.7,15.7,17.1,0.7682159117854688,2.802431780000001,0.20759639021412138,0.6726079750000002,0.1920539779463672,0.7006079450000002,0.8802043652141216,0.8926619229463675,medium,1.19,0.763,0.25166743943483405,0.24703970435480443,0.22854423375617694,0.249365706840024,false,false,false,false,0.6573,measured,true,pump_fault
2026-07-03T06:30:00Z,18.95,17,18.95,68.04,63.82,0,13,13,0,11.24,1.2,19.6,67.6,63.1,0,13,5.9,4.1,18.95,65.77175761360378,61.39475054090238,0,12.99549016206731,11.24,1.2,19.6,68,63,0,13,5.9,4.1,22.54,22.319807565527466,22.479694090114542,22.257884667540623,22.25874839112698,15.7,15.7,17.9,0.7658603240136842,1.5144331600000003,0.20490585521251906,0.3043475000000001,0.19146508100342105,0.37860829000000007,0.5092533552125191,0.5700733710034211,medium,1.19,0.763,0.24932219669259198,0.24383796770289767,0.22784344639407103,0.24518039896178373,false,false,false,false,0.6593000000000001,measured,true,pump_fault
2026-07-03T06:45:00Z,19.08,17,19.08,68.16,64.01,0,18,18,0,11.73,4.05,19.7,67.7,63.1,0,18,10.9,12,19.08,66.81747790341183,62.56720660506861,0,18.19696540370356,11.73,4.05,19.7,68,63,0,18,10.9,12,22.48,22.342262033833272,22.430055815894548,22.26305296031627,22.234999038114868,15.7,15.7,17.7,0.856091226142718,1.9210414200000006,0.21894103629738274,0.696955775,0.2140228065356795,0.48026035500000014,0.9158968112973828,0.6942831615356797,medium,1.19,0.763,0.26707755980762543,0.26053983319388546,0.2546871397774586,0.26142067697263105,false,false,false,false,0.66085,measured,true,pump_fault
2026-07-03T07:00:00Z,19.19,17,19.19,68.06,63.83,0,17,17,0,11.62,7.03,19.9,67.8,63.2,0,43,11.62,7.03,19.240447596439203,67.63708048147056,63.32336345372075,0,17.228345085248996,11.62,7.03,19.9,68,63,0,43,11.62,7.03,22.6,22.385205347219664,22.527779715451114,22.278202458876454,22.2351614487502,16.3,16.3,18.1,0.8714227783817622,1.6781456499999992,0.2869120432586356,0.4195364124999998,0.21785569459544055,0.4195364124999998,0.7064484557586355,0.6373921070954404,medium,1.022,0.595,0.2258064207678085,0.29322410821032563,0.22264851987654025,0.293177291657318,false,false,false,false,0.65945,measured,true,pump_fault
2026-07-03T07:15:00Z,19.3,17,19.3,68.17,63.95,0,17,17,0,10.38,8.15,20.1,67.7,62.9,0,44,6.7,5.2,19.328287887300164,67.85856139807696,63.62268252571534,0,18.437336132840752,10.38,8.15,20.1,68,63,0,44,6.7,5.2,22.6,22.443537821618847,22.559463251797734,22.300203424765282,22.2627567826142,16.3,16.3,18.4,0.8904225243306751,1.6673479299999996,0.2874445302046038,0.2676934749999999,0.2226056310826688,0.4168369824999999,0.5551380052046038,0.6394426135826687,medium,1.022,0.595,0.22617304285336673,0.2937683098691051,0.2275029549664875,0.29534582464948106,false,false,false,false,0.6606000000000001,measured,true,pump_fault
2026-07-03T07:30:00Z,19.41,17,19.41,68.02,63.67,0,19,19,0,9.08,0,20.3,67.8,63.2,0,48,8.2,6.8,19.422841713368488,67.72090354989284,63.31324671608165,0,20.350443872594724,9.08,0,20.3,68,63,0,48,8.2,6.8,22.54,22.506549678192872,22.562281592807718,22.36367854886632,22.31567343904694,16.3,16.3,18.3,0.9104790754078405,0.8170274799999997,0.3014228853250991,0.3374287499999999,0.2276197688519601,0.20425686999999992,0.638851635325099,0.43187663885196004,medium,1.022,0.595,0.23161737988346123,0.30805418880225127,0.23262740376670324,0.30801068371772766,false,false,false,false,0.65845,measured,true,pump_fault
2026-07-03T07:45:00Z,19.52,17,19.52,67.94,63.68,0,19,19,0,10.37,9.53,20.4,67.8,63,0,51,10.7,7.4,19.54066263577106,67.64966687372366,63.354268492621514,0,20.675396937341784,10.37,9.53,20.4,68,63,0,51,10.7,7.4,22.67,22.572403215278488,22.66257766814235,22.406112844919615,22.366338684324585,16.3,16.3,18.2,0.9115411090225798,1.7906218999999992,0.30815120701415866,0.4071640249999999,0.22788527725564495,0.4476554749999998,0.7153152320141585,0.6755407522556447,medium,1.022,0.595,0.23082482852454816,0.3149305335684702,0.23289875335526913,0.31572261217716197,false,false,false,false,0.6581,measured,true,pump_fault
2026-07-03T08:00:00Z,19.61,17,19.61,68.02,63.79,0,21,21,0,4.19,3.63,20.5,67.8,63,0,54,6.4,9.7,19.643406018161038,67.75742002000456,63.50064468244218,0,22.77569325592577,4.19,3.63,20.5,68,63,0,54,6.4,9.7,22.67,22.55302766986341,22.608386222660375,22.371271975087968,22.33584791251967,16.2,16.2,17.8,0.9351652300666454,0.1,0.3154444186545967,0.025,0.23379130751666136,0.025,0.34044441865459674,0.25879130751666135,medium,0.937,0.5099,0.21666961598550807,0.2955714202793571,0.2190624551431117,0.2962893988836298,false,false,false,false,0.65905,measured,true,pump_fault
2026-07-03T08:15:00Z,19.7,17,19.7,67.85,63.7,0,21,21,0,8.62,10.81,20.7,67.8,63.1,0,59,5.5,3.9,19.713756175277332,67.59695461723351,63.37105869223696,0,22.97535448832471,8.62,10.81,20.7,68,63,0,59,5.5,3.9,22.67,22.635559829594357,22.70413178656358,22.441349389742925,22.401318799619197,16.2,16.2,17.6,0.9423344067149344,1.851173820000001,0.3316281361660969,0.22389390000000012,0.2355836016787336,0.46279345500000024,0.555522036166097,0.6983770566787338,medium,0.937,0.5099,0.2179863986397388,0.31073556358763277,0.2207418347729734,0.31108628788115794,false,false,false,false,0.6577500000000001,measured,true,pump_fault
2026-07-03T08:30:00Z,19.79,17,19.79,67.92,63.61,0,22,22,0,6.42,10.05,20.8,67.8,62.9,0,65,6.1,12.3,19.80902551411481,67.63675307975676,63.283683475999325,0,23.089870927676188,6.42,10.05,20.8,68,63,0,65,6.1,12.3,22.73,22.650832776159884,22.704494305306852,22.439560181566165,22.410906170925763,16.2,16.2,17.4,0.9420590566679505,1.5691627800000008,0.3466732864083149,0.43826040000000016,0.23551476416698763,0.3922906950000002,0.7849336864083151,0.6278054591669878,medium,0.937,0.5099,0.22023948299093912,0.3248328693645911,0.22067733402446743,0.3259407021369319,false,false,false,false,0.65765,measured,true,pump_fault
2026-07-03T08:45:00Z,19.89,17,19.89,68.09,63.74,0,23,23,0,11.54,7.83,20.9,67.9,62.9,0,74,5.7,6.8,19.953372603944572,67.9618478618002,63.54857529760999,0,23.20980415737629,11.54,7.83,20.9,68,63,0,74,5.7,6.8,22.6,22.683430412964523,22.66278219087933,22.45430925796851,22.43886943616551,16.2,16.2,17.1,0.9490641254983561,0.1,0.3702402879146875,0.025,0.23726603137458901,0.025,0.3952402879146875,0.26226603137458904,medium,0.937,0.5099,0.22300099928558972,0.3469151497760622,0.22231827139798993,0.34765745837199763,false,false,false,false,0.65915,measured,true,pump_fault
2026-07-03T09:00:00Z,19.97,17,19.97,67.94,63.76,0,26,26,0,11.16,3.52,21,67.7,62.7,0,26,6.3,1.2,19.97,67.81194383056004,63.56829379389893,0,25.93092996418277,11.16,3.52,21,68,63,0,26,6.3,1.2,22.67,22.560601181032446,22.55745588528461,22.354486580715772,22.345438457738148,15.6,15.6,16.8,0.9774284485716027,1.7,0.2405639955130831,0.23818500000000006,0.24435711214290068,0.425,0.47874899551308314,0.6693571121429007,low,0.928,0.5016,0.22813331156775493,0.22324338783614114,0.22676340006861184,0.22544610664231285,false,false,false,false,0.6585,measured,true,pump_fault
2026-07-03T09:15:00Z,20.04,17,20.04,67.98,63.53,0,25,25,0,7.05,3.39,21.1,67.9,62.8,0,25,5.2,9.4,20.04,67.77424860749184,63.30295211160522,0,25.03199343681941,7.05,3.39,21.1,68,63,0,25,5.2,9.4,22.73,22.53181964695911,22.622238772280543,22.345105281327154,22.346932845898646,15.6,15.6,16.6,0.9659568894785288,1.3262140800000002,0.23982286977491424,0.46366680000000016,0.2414892223696322,0.33155352000000005,0.7034896697749145,0.5730427423696323,low,0.928,0.5016,0.22563705571878453,0.22255562315112043,0.22410199835901867,0.22367437391102438,false,false,false,false,0.65755,measured,true,pump_fault
2026-07-03T09:30:00Z,20.11,17,20.11,68.03,63.82,0,26,26,0,6.89,3.45,21.2,67.8,62.7,25,26,12.7,8.8,20.11,67.8148859460307,63.553373772442775,0.16082288090651758,26.06543391859038,6.938828361549695,3.5096196132517568,21.2,68,63,25,26,12.7,8.8,22.79,22.503854686504617,22.643565022531792,22.26912967454777,22.27640906145165,15.6,15.6,16.9,0.9775448715619907,1.347716895342295,0.24067312366968377,0.75,0.24438621789049766,0.3369292238355738,0.9906731236696837,0.5813154417260714,low,0.928,0.5016,0.22842664089715659,0.22334465876546655,0.22679041020238183,0.22518704885374738,false,false,false,false,0.65925,measured,true,pump_fault
2026-07-03T09:45:00Z,20.18,17,20.18,67.92,63.59,0,29,29,0,9.8,10.16,21.3,67.8,62.7,26,29,12.1,9.8,20.18,67.69655704376412,63.356101258237224,0,28.84914065992271,9.732137901891258,10.091015378616397,21.3,68,63,26,29,12.1,9.8,22.73,22.49628656494401,22.61572722431077,22.238105168674156,22.248265871076864,15.6,15.6,16.4,1.0057866823747812,2.5181748075294483,0.2495593064973359,0.75,0.2514466705936953,0.6295437018823621,0.9995593064973359,0.8809903724760574,low,0.928,0.5016,0.2354196352210082,0.23159103642952772,0.23334251031094924,0.23344404476505154,false,false,false,false,0.65755,measured,true,pump_fault
2026-07-03T10:00:00Z,20.25,17,20.25,68.05,63.24,0,29,29,0,6.12,11.25,21.3,67.7,62.8,21,29,9.7,9.3,20.25,67.86894601344187,63.03552723432896,0,29.017895449734816,6.268397506432482,11.256405779486702,21.3,68,63,21,29,9.7,9.3,22.67,22.426239801210304,22.51914591625349,22.215431420791564,22.213007727280438,15.1,15.1,16.6,1.0164952816919604,2,0.25243213166471185,0.5,0.2541238204229901,0.5,0.7524321316647118,0.7541238204229901,low,0.855,0.4285,0.21857742141531059,0.21582947257332863,0.21727586646165653,0.21754385828038375,false,false,false,false,0.65645,measured,true,pump_fault
2026-07-03T10:15:00Z,20.29,17,20.29,67.92,63.67,0,30,30,0,8.06,8.12,21.3,67.9,62.8,19,30,13.9,9.7,20.29,67.67764524567265,63.40803712886186,0,29.969738946906247,8.26644500941519,8.295018799235212,21.3,68,63,19,30,13.9,9.7,22.79,22.46391306138212,22.65677090681964,22.22896052826237,22.234289137095583,15.1,15.1,16.8,1.0143675429622667,1.7,0.2520603339649547,0.425,0.2535918857405667,0.425,0.6770603339649547,0.6785918857405666,low,0.855,0.4285,0.21861225680642854,0.21551158554003627,0.21682106230818451,0.21653314079054486,false,false,false,false,0.65795,measured,true,pump_fault
2026-07-03T10:30:00Z,20.35,17,20.35,67.82,63.67,0,31,31,0,12.98,12.2,21.4,67.6,62.7,19,31,23.4,15.1,20.35,67.64403567429402,63.45011497668348,0,30.83924543299536,12.50820969122579,11.6993168857695,21.4,68,63,19,31,23.4,15.1,22.79,22.47093998707633,22.645642688065713,22.23119625365879,22.22592274122508,15.1,15.1,16.4,1.028573826404231,1.5,0.25434489121417003,0.375,0.25714345660105775,0.375,0.62934489121417,0.6321434566010578,low,0.855,0.4285,0.221588249993941,0.21746488198811537,0.21985765539390437,0.21983485044446252,false,false,false,false,0.6574500000000001,measured,true,pump_fault
2026-07-03T10:45:00Z,20.4,17,20.4,67.89,63.4,0,30,30,0,11.84,12.62,21.4,67.7,62.8,16,30,17.1,5.2,20.4,67.66828915478507,63.18359755230671,0,30.09476904055183,11.636088697662275,12.997637659178064,21.4,68,63,16,30,17.1,5.2,22.85,22.503100117352695,22.702499545798865,22.287744373902093,22.277163620290843,15.1,15.1,16.2,1.0169139564350689,1.5,0.2525180767382061,0.375,0.2542284891087672,0.375,0.627518076738206,0.6292284891087672,low,0.855,0.4285,0.2186468407435236,0.2159029556111662,0.21736535818799596,0.2175938312322269,false,false,false,false,0.65645,measured,true,pump_fault
2026-07-03T11:00:00Z,20.45,17,20.45,68.06,63.5,0,32,32,0,10.18,6.03,21.4,67.6,62.7,15,32,1.6,9,20.45,67.74590490030494,63.17785235950695,0,31.868082149534114,10.68298499614561,5.880737421842225,21.4,68,63,15,32,1.6,9,22.79,22.468897405445823,22.620030274226327,22.275851086531095,22.262169396098724,14.6,14.6,16,1.0392218363574541,1.6,0.25762332351133455,0.4,0.25980545908936353,0.4,0.6576233235113346,0.6598054590893636,low,0.828,0.401,0.2175325664363927,0.213312111867385,0.21511892012599299,0.2156117942895632,false,false,false,false,0.6578,measured,true,pump_fault
2026-07-03T11:15:00Z,20.5,17,20.5,67.89,63.71,0,32,32,0,4.83,8.82,21.4,67.6,62.8,12,32,8.3,5.1,20.5,67.57777992914276,63.341544529471165,0.12863005748966433,31.99291259310357,4.777975004159655,9.049000321057305,21.4,68,63,12,32,8.3,5.1,22.85,22.47038549269485,22.67497673798445,22.279792539507785,22.257566412160408,14.6,14.6,15.8,1.0274878570402013,2.5114786558826503,0.25481388812041383,0.75,0.2568719642600503,0.6278696639706626,1.0048138881204138,0.8847416282307129,low,0.828,0.401,0.214936004984731,0.21098589936370266,0.21268998640732165,0.21292024491432046,false,false,false,false,0.6579999999999999,measured,true,pump_fault
2026-07-03T11:30:00Z,20.55,17,20.55,67.9,63.41,0,33,33,0,6.37,10.74,21.4,67.7,62.8,14,33,10.7,9.9,20.55,67.53112131445039,63.03143778243058,0,32.891601837467604,6.224816251552018,10.672308434161565,21.4,68,63,14,33,10.7,9.9,22.73,22.498896026984305,22.635580535681342,22.31825687409443,22.298716578312064,14.6,14.6,15.5,1.0409321823035567,1.7,0.26022423914490844,0.425,0.26023304557588917,0.425,0.6852242391449084,0.6852330455758892,low,0.828,0.401,0.2181807082806829,0.2154656700119842,0.21547296173683622,0.21710078948151768,false,false,false,false,0.65655,measured,true,pump_fault
2026-07-03T11:45:00Z,20.59,17,20.59,67.84,63.39,0,33,33,0,5.07,9.42,21.5,67.5,62.6,14,33,8.6,11.9,20.59,67.54184545426364,63.052592675558294,0,32.93877303824322,5.167859672234162,9.139641360796185,21.5,68,63,14,33,8.6,11.9,22.85,22.524444130517608,22.71177598901278,22.347086684901207,22.328373798219296,14.6,14.6,15.4,1.0512704223743328,1.2,0.2609456133229152,0.3,0.2628176055935832,0.3,0.5609456133229151,0.5628176055935832,low,0.828,0.401,0.21987874641265368,0.2160629678313738,0.21761297743148686,0.21904385749461094,false,false,false,false,0.6561500000000001,measured,true,pump_fault
2026-07-03T12:00:00Z,20.63,17,20.63,67.85,63.4,0,33,33,0,3.69,4.17,21.5,67.7,62.7,10,33,9.4,6,20.63,67.49496523382506,63.03917640092279,3.098568831785225,33.056262447308946,3.718149460696442,4.414975585886818,21.5,68,63,10,33,9.4,6,22.85,22.51778133763893,22.694636383219432,22.345966236837945,22.335188282624202,14.2,14.2,15.6,1.0456685324100263,1.9990588031556267,0.2606645650690566,0.75,0.2614171331025066,0.49976470078890667,1.0106645650690567,0.7611818338914133,low,0.817,0.3901,0.21579647305910357,0.21296294966141924,0.21357779774474786,0.21491814139028764,false,false,false,false,0.65625,measured,true,pump_fault
2026-07-03T12:15:00Z,20.67,17,20.67,68.07,63.61,0,35,35,0,12.29,10.05,21.5,67.7,62.8,71,35,10.6,6.7,20.67,67.6722931194244,63.16179864354575,0,34.8712186957812,12.085440548617555,10.115170594807747,21.5,68,63,71,35,10.6,6.7,22.85,22.476133118033584,22.653903417876407,22.207931805424654,22.194441926672074,14.2,14.2,15.3,1.0601092527518206,3,0.2640094426933792,0.75,0.26502731318795514,0.75,1.0140094426933792,1.015027313187955,low,0.817,0.3901,0.21955728449841783,0.2156957146804908,0.21652731487455934,0.21729452928433687,false,false,false,false,0.6584,measured,true,pump_fault
2026-07-03T12:30:00Z,20.71,17,20.71,67.69,63.26,0,36,36,0,11.33,11.82,21.5,67.8,62.8,20,36,7.8,9.1,20.71,67.14384902530297,62.7009317542042,1.1737696217511289,35.75444871678399,11.422888653540472,11.875774123031748,21.5,68,63,20,36,7.8,9.1,22.85,22.51943092184258,22.718114975534153,22.278901280528185,22.2711797454406,14.2,14.2,15.1,1.0737490540072117,2.1,0.27205786988613573,0.525,0.2684372635018029,0.525,0.7970578698861357,0.793437263501803,low,0.817,0.3901,0.22349174346696765,0.22227127969697288,0.21931324428097296,0.22359615101004818,false,false,false,false,0.6547499999999999,measured,true,pump_fault
2026-07-03T12:45:00Z,20.73,17,20.73,67.83,63.29,0,35,35,0,7.02,10.15,21.5,67.8,62.8,0,35,7,12.5,20.73,67.39817651873835,62.84029809491644,0,35.05623206024305,7.02,10.15,21.5,68,63,0,35,7,12.5,22.91,22.561413590706547,22.767839331253565,22.377908576101436,22.373235639627534,14.2,14.2,15.3,1.061025855438651,3,0.2664865383694242,0.75,0.26525646385966273,0.75,1.0164865383694242,1.0152564638596626,low,0.817,0.3901,0.21946115456995074,0.21771950184781957,0.21671453097334442,0.21902248355542905,false,false,false,false,0.6556000000000001,measured,true,pump_fault
2026-07-03T13:00:00Z,20.76,17,20.76,67.83,63.33,0,36,36,0,5.56,12.9,21.5,67.9,62.9,0,36,8.3,10.8,20.76,67.09003775148734,62.61188610756209,0,35.97938775564513,5.56,12.9,21.5,68,63,0,36,8.3,10.8,22.91,22.564583606455454,22.745095016427054,22.405394775633432,22.40262907203566,13.8,13.8,15,1.065191224562142,2,0.2706518747981621,0.5,0.2662978061405355,0.5,0.7706518747981621,0.7662978061405354,low,0.804,0.3774,0.21881386493118785,0.21760410733772234,0.21410343613699057,0.218248747383752,false,false,false,false,0.6557999999999999,measured,true,pump_fault
2026-07-03T13:15:00Z,20.79,17,20.79,67.78,63.42,0,38,38,0,7.85,13.91,21.6,67.9,63,0,38,6.2,9.9,20.79,65.42247152118458,61.18165497082029,0,37.62939579869398,7.85,13.91,21.6,68,63,0,38,6.2,9.9,22.91,22.566867521794723,22.733871368309114,22.403540650471466,22.394877352810425,13.8,13.8,14.6,1.0328236209480515,2,0.27573261992766424,0.5,0.25820590523701287,0.5,0.7757326199276642,0.7582059052370129,low,0.804,0.3774,0.22269933182091717,0.22168902642184204,0.20759754781055836,0.22200360074270142,false,false,false,false,0.6559999999999999,measured,true,pump_fault
