t,u_meas_supply_setpoint_c,u_meas_supply_setpoint_operator_c,u_meas_supply_setpoint_calc_c,u_meas_supply_fan_pct,u_meas_exhaust_fan_pct,u_meas_heating_valve_pct,u_meas_cooling_valve_pct,u_meas_cooling_valve_command_pct,u_meas_cooling_valve_feedback_pct,u_meas_district_tr002_valve_pct,u_meas_district_tr003_valve_pct,u_bms_sim_supply_setpoint_c,u_bms_sim_supply_fan_pct,u_bms_sim_exhaust_fan_pct,u_bms_sim_heating_valve_pct,u_bms_sim_cooling_valve_pct,u_bms_sim_district_tr002_valve_pct,u_bms_sim_district_tr003_valve_pct,u_mpc_supply_setpoint_c,u_mpc_supply_fan_pct,u_mpc_exhaust_fan_pct,u_mpc_heating_valve_pct,u_mpc_cooling_valve_pct,u_mpc_district_tr002_valve_pct,u_mpc_district_tr003_valve_pct,u_demand_supply_setpoint_c,u_demand_supply_fan_pct,u_demand_exhaust_fan_pct,u_demand_heating_valve_pct,u_demand_cooling_valve_pct,u_demand_district_tr002_valve_pct,u_demand_district_tr003_valve_pct,extract_temp_meas_c,extract_temp_pred_c,extract_temp_pred_observed_c,extract_temp_pred_emulated_c,extract_temp_pred_demand_c,outdoor_temp_c,outdoor_temp_frost_c,outdoor_temp_bms_c,electric_kw,heat_kw,proxy_el_kwh_emulated,proxy_heat_kwh_emulated,proxy_el_kwh_mpc,proxy_heat_kwh_mpc,controllable_kwh_emulated,controllable_kwh_mpc,price_band,marginal_kr_per_kwh,spot_kr_per_kwh,cost_observed_kr,cost_emulated_kr,cost_mpc_kr,cost_demand_kr,comfort_violation,comfort_violation_emulated,comfort_violation_demand,comfort_violation_observed_proxy,occupancy_q,occupancy_source,used_fallback,fallback_reason
2026-07-03T13:30:00Z,20.81,17,20.81,67.71,63.17,0,37,37,0,11.52,10.33,21.6,67.9,63,0,37,5.5,10.5,20.81,55.709999999999994,51.17,0,34.487311541920164,11.52,10.33,21.6,68,63,0,37,5.5,10.5,22.91,22.607711048339922,22.7512217724339,22.43277590396601,22.420995698206305,13.8,13.8,15,0.7519061753406493,2,0.2748934180583306,0.5,0.18797654383516232,0.5,0.7748934180583307,0.6879765438351624,low,0.804,0.3774,0.22098789309652983,0.22101430811889783,0.15113314124347052,0.221329490328392,false,false,false,false,0.6544,measured,true,pump_fault
2026-07-03T13:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.47,8.5,18.1,0,0,0,0,6.3,12.3,18.07,0,0,0,0,9.47,8.5,18.1,0,0,0,0,6.3,12.3,22.91,22.48493462653058,22.644695856526894,22.39151759885481,22.385291700913637,13.8,13.8,15.2,0,1.3,0,0.325,0,0.325,0.325,0.325,low,0.804,0.3774,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T14:00:00Z,18.07,17,18.07,0,0,0,0,0,0,10.59,7.23,18.1,0,0,0,0,8.6,12.4,18.07,0,0,0,0,10.59,7.23,18.1,0,0,0,0,8.6,12.4,22.91,22.749230787180966,22.97387997307209,22.698896493820026,22.69560607547211,14,14,15.7,0,1.5,0,0.375,0,0.375,0.375,0.375,low,0.8,0.3729,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T14:15:00Z,18.07,17,18.07,0,0,0,0,0,0,8.34,1.99,18.1,0,0,0,0,10.1,11.4,18.07,0,0,0,0,8.34,1.99,18.1,0,0,0,0,10.1,11.4,23.16,23.043665387451057,23.26075898059826,23.016100535672223,23.01436153304054,14,14,15.7,0,1.5,0,0.375,0,0.375,0.375,0.375,low,0.8,0.3729,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T14:30:00Z,18.07,17,18.07,0,0,0,0,0,0,5.94,5.83,16.6,0,0,0,0,11.6,5.5,16.57,0,0,0,0,5.94,5.83,16.6,0,0,0,0,11.6,5.5,23.34,23.29385362061588,23.403284637233213,23.279285457933558,23.278366386303983,14,14,15.5,0,2.4919444,0,0.75,0,0.6229861,0.75,0.6229861,low,0.8,0.3729,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-03T14:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.84,10.9,18.1,0,0,0,0,7.2,7.7,18.07,0,0,0,0,6.84,10.9,18.1,0,0,0,0,7.2,7.7,23.52,23.436963727740224,23.556483225661694,23.428301455754813,23.42781572178012,14,14,15.2,0,3,0,0.75,0,0.75,0.75,0.75,low,0.8,0.3729,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T15:00:00Z,18.07,17,18.07,0,0,0,0,0,0,6.18,8.84,18.1,0,0,0,0,7.6,8,18.07,0,0,0,0,6.18,8.84,18.1,0,0,0,0,7.6,8,23.64,23.552921131206016,23.660226821380775,23.547380152131844,23.547123439285336,14.3,14.3,15.3,0,2,0,0.5,0,0.5,0.5,0.5,low,0.884,0.4573,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T15:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.74,9.97,18.1,0,0,0,0,7.8,4.4,18.07,0,0,0,0,7.74,9.97,18.1,0,0,0,0,7.8,4.4,23.71,23.64042059753994,23.723437569040694,23.636529237454287,23.636393563424893,14.3,14.3,15.8,0,2,0,0.5,0,0.5,0.5,0.5,low,0.884,0.4573,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T15:30:00Z,18.07,17,18.07,0,0,0,0,0,0,10.31,7.69,18.1,0,0,0,0,10.31,7.69,18.07,0,0,0,0,10.31,7.69,18.1,0,0,0,0,10.31,7.69,23.89,23.709771077784865,23.84167504615617,23.706751549624215,23.7066798452179,14.3,14.3,16.1,0,2,0,0.5,0,0.5,0.5,0.5,low,0.884,0.4573,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T15:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.52,3.41,18.1,0,0,0,0,7.6,8.7,18.07,0,0,0,0,10.52,3.41,18.1,0,0,0,0,7.6,8.7,23.89,23.764458758361293,23.85971064942736,23.761899997754078,23.761862101615016,14.3,14.3,16.4,0,1.8,0,0.45,0,0.45,0.45,0.45,low,0.884,0.4573,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T16:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.01,7.97,16.6,0,0,0,0,2.7,1.6,16.57,0,0,0,0,7.01,7.97,16.6,0,0,0,0,2.7,1.6,24.07,23.870782760184667,23.98507952654053,23.869430442345624,23.869410414045696,14.7,14.7,16.6,0,2.6165416200000005,0,0.18776917500000007,0,0.6541354050000001,0.18776917500000007,0.6541354050000001,medium,1.003,0.5765,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-03T16:15:00Z,18.07,17,18.07,0,0,0,0,0,0,9.88,11.54,18.1,0,0,0,0,8,0,18.07,0,0,0,0,9.88,11.54,18.1,0,0,0,0,8,0,24.32,23.91542400779536,24.152837576416783,23.913746376221077,23.913735791163923,14.7,14.7,16.1,0,3,0,0.34933800000000004,0,0.75,0.34933800000000004,0.75,medium,1.003,0.5765,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T16:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.21,10.7,18.1,0,0,0,0,12.6,0.3,18.07,0,0,0,0,6.21,10.7,18.1,0,0,0,0,12.6,0.3,24.23,23.93326537401234,24.09952036668054,23.931415812494237,23.931410218238337,14.7,14.7,15.6,0,0.1,0,0.025,0,0.025,0.025,0.025,medium,1.003,0.5765,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T16:45:00Z,18.07,17,18.07,0,0,0,0,0,0,8.07,8.42,18.1,0,0,0,0,6.6,6.5,18.07,0,0,0,0,8.07,8.42,18.1,0,0,0,0,6.6,6.5,24.32,23.980467665608614,24.1848588588383,23.978527238251232,23.978524281658878,14.7,14.7,15,0,0.7,0,0.175,0,0.175,0.175,0.175,medium,1.003,0.5765,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T17:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.79,11.15,18.1,0,0,0,0,2.7,11.9,18.07,0,0,0,0,8.79,11.15,18.1,0,0,0,0,2.7,11.9,24.43,23.97831587804928,24.21589597573754,23.976327427639223,23.976325865065306,13,13,14.4,0,3,0,0.75,0,0.75,0.75,0.75,high,1.231,0.8047,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T17:15:00Z,18.07,17,18.07,0,0,0,0,0,0,4.87,9.15,18.1,0,0,0,0,4.3,12.9,18.07,0,0,0,0,4.87,9.15,18.1,0,0,0,0,4.3,12.9,24.44,24.01907583220426,24.263078210682046,24.017062001369542,24.017061175541375,13,13,14.2,0,1.5,0,0.375,0,0.375,0.375,0.375,high,1.231,0.8047,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T17:30:00Z,18.07,17,18.07,0,0,0,0,0,0,6.8,10.92,18.1,0,0,0,0,6.3,9.4,18.07,0,0,0,0,6.8,10.92,18.1,0,0,0,0,6.3,9.4,24.39,24.04783260450462,24.24386789113013,24.045805359987934,24.045804923533595,13,13,14.4,0,1.5,0,0.375,0,0.375,0.375,0.375,high,1.231,0.8047,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T17:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.42,9.61,18.1,0,0,0,0,9.4,0.9,18.07,0,0,0,0,9.42,9.61,18.1,0,0,0,0,9.4,0.9,24.44,24.07936322769578,24.286625666910712,24.077328893980763,24.07732866331245,13,13,16.1,0,1.8,0,0.45,0,0.45,0.45,0.45,high,1.231,0.8047,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T18:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.56,3.65,18.1,0,0,0,0,9.6,0.2,18.07,0,0,0,0,8.56,3.65,18.1,0,0,0,0,9.6,0.2,24.44,24.127270770931727,24.317869117344372,24.125232690539768,24.125232568630405,13.4,13.4,17,0,2,0,0.5,0,0.5,0.5,0.5,high,1.25,0.8232,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T18:15:00Z,18.07,17,18.07,0,0,0,0,0,0,6.65,11.12,18.1,0,0,0,0,10,6.8,18.07,0,0,0,0,6.65,11.12,18.1,0,0,0,0,10,6.8,24.56,24.165250863550654,24.39395043563771,24.163210803021105,24.163210738591392,13.4,13.4,15,0,2,0,0.5,0,0.5,0.5,0.5,high,1.25,0.8232,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T18:30:00Z,18.07,17,18.07,0,0,0,0,0,0,9.23,6.88,18.1,0,0,0,0,4.2,9.3,18.07,0,0,0,0,9.23,6.88,18.1,0,0,0,0,4.2,9.3,24.44,24.197313424674384,24.342519723940434,24.195272317632167,24.195272283580742,13.4,13.4,14.2,0,2,0,0.5,0,0.5,0.5,0.5,high,1.25,0.8232,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T18:45:00Z,18.07,17,18.07,0,0,0,0,0,0,7.7,3.57,16.6,0,0,0,0,5.8,11.8,16.57,0,0,0,0,7.7,3.57,16.6,0,0,0,0,5.8,11.8,24.44,24.24382939074963,24.3249071501056,24.242750655420974,24.242750637424628,13.4,13.4,13.8,0,2,0,0.5,0,0.5,0.5,0.5,high,1.25,0.8232,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-03T19:00:00Z,18.07,17,18.07,0,0,0,0,0,0,13.13,11.1,18.1,0,0,0,0,9.6,0,18.07,0,0,0,0,13.13,11.1,18.1,0,0,0,0,9.6,0,24.62,24.26303633576878,24.461844393067157,24.26150329392603,24.26150328441487,12.8,12.8,13.6,0,3,0,0.6605663999999999,0,0.75,0.6605663999999999,0.75,high,1.198,0.7718,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T19:15:00Z,18.07,17,18.07,0,0,0,0,0,0,13.62,4.33,18.1,0,0,0,0,7.9,4,18.07,0,0,0,0,13.62,4.33,18.1,0,0,0,0,7.9,4,24.68,24.26644509991872,24.486812491765242,24.264671954800317,24.26467194977362,12.8,12.8,13.2,0,1.6,0,0.4,0,0.4,0.4,0.4,high,1.198,0.7718,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T19:30:00Z,18.07,17,18.07,0,0,0,0,0,0,12.89,11.93,18.1,0,0,0,0,8.5,7.9,18.07,0,0,0,0,12.89,11.93,18.1,0,0,0,0,8.5,7.9,24.75,24.26773510808354,24.523296302707024,24.2658350671774,24.265835064520765,12.8,12.8,13.3,0,3,0,0.75,0,0.75,0.75,0.75,high,1.198,0.7718,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T19:45:00Z,18.07,17,18.07,0,0,0,0,0,0,9.25,6.76,18.1,0,0,0,0,9.5,2.3,18.07,0,0,0,0,9.25,6.76,18.1,0,0,0,0,9.5,2.3,24.74,24.284856616753416,24.534450985327933,24.28288951078579,24.282889509381743,12.8,12.8,12.9,0,2.1,0,0.525,0,0.525,0.525,0.525,high,1.198,0.7718,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T20:00:00Z,18.07,17,18.07,0,0,0,0,0,0,7.7,13.09,18.1,0,0,0,0,10.6,1.8,18.07,0,0,0,0,7.7,13.09,18.1,0,0,0,0,10.6,1.8,24.56,24.290811259531303,24.436225920210834,24.28880870934167,24.28880870859962,11.4,11.4,12.7,0,3.4,0,0.85,0,0.85,0.85,0.85,high,1.197,0.7697,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T20:15:00Z,18.07,17,18.07,0,0,0,0,0,0,6.07,13.74,18.1,0,0,0,0,8.5,9.5,18.07,0,0,0,0,6.07,13.74,18.1,0,0,0,0,8.5,9.5,24.56,24.292612349560162,24.434879951608675,24.290591066921085,24.290591066528908,11.4,11.4,12.3,0,3.2,0,0.8,0,0.8,0.8,0.8,high,1.197,0.7697,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T20:30:00Z,18.07,17,18.07,0,0,0,0,0,0,12.75,9.85,18.1,0,0,0,0,12.75,9.85,18.07,0,0,0,0,12.75,9.85,18.1,0,0,0,0,12.75,9.85,24.56,24.286989504778422,24.428305221695954,24.28495832194568,24.284958321738415,11.4,11.4,12,0,3.5,0,0.875,0,0.875,0.875,0.875,high,1.197,0.7697,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T20:45:00Z,18.07,17,18.07,0,0,0,0,0,0,7.48,8.81,18.1,0,0,0,0,13.8,11.5,18.07,0,0,0,0,7.48,8.81,18.1,0,0,0,0,13.8,11.5,24.56,24.286528435883003,24.43081585452326,24.28449202074816,24.28449202063862,11.4,11.4,11.7,0,3,0,0.75,0,0.75,0.75,0.75,high,1.197,0.7697,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T21:00:00Z,18.07,17,18.07,0,0,0,0,0,0,8.48,15.7,18.1,0,0,0,0,10.5,4.4,18.07,0,0,0,0,8.48,15.7,18.1,0,0,0,0,10.5,4.4,24.62,24.314711239167348,24.490952636544105,24.312672058734552,24.31267205867666,11,11,11.9,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.181,0.7544,0,0,0,0,false,false,false,false,0.157,measured,false,
2026-07-03T21:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.64,5.67,16.6,0,0,0,0,10.3,11.3,16.57,0,0,0,0,7.64,5.67,16.6,0,0,0,0,10.3,11.3,24.5,24.386680221363978,24.437422947328425,24.38560250425808,24.385602504227485,11,11,12,0,1.7,0,0.425,0,0.425,0.425,0.425,medium,1.181,0.7544,0,0,0,0,false,false,false,false,0,measured,false,
2026-07-03T21:30:00Z,18.07,17,18.07,0,0,0,0,0,0,7.9,8.68,18.1,0,0,0,0,8.8,11.6,18.07,0,0,0,0,7.9,8.68,18.1,0,0,0,0,8.8,11.6,24.5,24.359021316037076,24.41891138849384,24.357488812330168,24.357488812313996,11,11,12.1,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.181,0.7544,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T21:45:00Z,18.07,17,18.07,0,0,0,0,0,0,6.56,15.27,18.1,0,0,0,0,6.56,15.27,18.07,0,0,0,0,6.56,15.27,18.1,0,0,0,0,6.56,15.27,24.56,24.320137750512067,24.426355994932273,24.318364889801163,24.318364889792615,11,11,12,0,3,0,0.75,0,0.75,0.75,0.75,medium,1.181,0.7544,0,0,0,0,false,false,false,false,0.1527,measured,false,
2026-07-03T22:00:00Z,18.07,17,18.07,0,0,0,0,0,0,10.24,5.29,18.1,0,0,0,0,8,12.2,18.07,0,0,0,0,10.24,5.29,18.1,0,0,0,0,8,12.2,24.5,24.331053952154555,24.42611205484171,24.32915406155921,24.329154061554693,11.3,11.3,11.8,0,1.9,0,0.475,0,0.475,0.475,0.475,medium,1.171,0.7438,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T22:15:00Z,18.07,17,18.07,0,0,0,0,0,0,7.98,8.64,18.1,0,0,0,0,7.7,4.8,18.07,0,0,0,0,7.98,8.64,18.1,0,0,0,0,7.7,4.8,24.49,24.351847052811028,24.43585083782331,24.34988002628341,24.349880026281024,11.3,11.3,11.7,0,4.8,0,1.108221875,0,1.2,1.108221875,1.2,medium,1.171,0.7438,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T22:30:00Z,18.07,17,18.07,0,0,0,0,0,0,8.02,13.41,18.1,0,0,0,0,6.7,7.4,18.07,0,0,0,0,8.02,13.41,18.1,0,0,0,0,6.7,7.4,24.56,24.350107983351286,24.460117861938127,24.3481054751461,24.348105475144838,11.3,11.3,11.6,0,5,0,1.25,0,1.25,1.25,1.25,medium,1.171,0.7438,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T22:45:00Z,18.07,17,18.07,0,0,0,0,0,0,10.29,14.32,18.1,0,0,0,0,13.5,11.4,18.07,0,0,0,0,10.29,14.32,18.1,0,0,0,0,13.5,11.4,24.56,24.343907168661442,24.45483615419682,24.341885908211356,24.34188590821069,11.3,11.3,11.5,0,2.2,0,0.55,0,0.55,0.55,0.55,medium,1.171,0.7438,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T23:00:00Z,18.07,17,18.07,0,0,0,0,0,0,14.74,6.55,18.1,0,0,0,0,13.1,6.4,18.07,0,0,0,0,14.74,6.55,18.1,0,0,0,0,13.1,6.4,24.56,24.35656327219384,24.470769419452758,24.35453210108809,24.35453210108774,10.9,10.9,11.4,0,2.7,0,0.675,0,0.675,0.675,0.675,medium,1.156,0.7286,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T23:15:00Z,18.07,17,18.07,0,0,0,0,0,0,16.17,7.98,18.1,0,0,0,0,13.3,12,18.07,0,0,0,0,16.17,7.98,18.1,0,0,0,0,13.3,12,24.62,24.36009950456624,24.499327139017943,24.358063095629173,24.35806309562899,10.9,10.9,11.4,0,4.8,0,1.2,0,1.2,1.2,1.2,medium,1.156,0.7286,0,0,0,0,false,false,false,false,0.1617,measured,false,
2026-07-03T23:30:00Z,18.07,17,18.07,0,0,0,0,0,0,7.74,8.04,18.1,0,0,0,0,11,13.8,18.07,0,0,0,0,7.74,8.04,18.1,0,0,0,0,11,13.8,24.62,24.364729591836973,24.5020883097098,24.362690414679737,24.362690414679637,10.9,10.9,11.5,0,5.2,0,1.3,0,1.3,1.3,1.3,medium,1.156,0.7286,0,0,0,0,false,false,false,false,0.2,measured,false,
2026-07-03T23:45:00Z,18.07,17,18.07,0,0,0,0,0,0,7.63,9.88,18.1,0,0,0,0,11.1,8.5,18.07,0,0,0,0,7.63,9.88,18.1,0,0,0,0,11.1,8.5,24.56,24.37097361144738,24.47417500342246,24.36893297127187,24.368932971271818,10.9,10.9,11.5,0,5.3,0,1.325,0,1.325,1.325,1.325,medium,1.156,0.7286,0,0,0,0,false,false,false,false,0.2,measured,false,
